time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243840,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7662072777748108,0.3936471939086914,0.3598644137382507,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8536054491996765,0.5510315299034119,0.5267056226730347,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9794940948486328,0.8225401043891907,0.5755356550216675,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7533069849014282,0.3734768331050873,0.3598700761795044,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.6464566588401794,0.2333651781082153,1.0817103385925293,285.1160888671875,284.95001220703125,299.1788024902344,289.0905456542969,297.7521057128906,297.23248291015625,285.1170654296875,1.0,0.6938496232032776,0.3594036698341369,0.3594036698341369,1.0,1.0,-3.487143993377685,0.931270182132721,2.5558736324310303,0.1420014500617981,0.9021227955818176,0.9021227955818176,0.0,268.98699951171875,248.0,47830.4453125,0.0,4019.7099609375,1.0,280.3415832519531,283.4695129394531,292.048828125,295.0599975585937,293.1499938964844,293.1499938964844,280.04998779296875,35848.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984178364276886,1.0,0.0,0.0,3.65155839920044,3.6515824794769287,8.897127372620162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.9501953125,0.0,1533.7666015625,1895.4371337890625,0.0,4164.9365234375,0.905537247657776,1.0,0.0,3.0,1.0,0.0
12243900,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7693159580230713,0.393123060464859,0.3595070838928222,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8569663166999817,0.5503515005111694,0.5261573791503906,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9837934374809264,0.8238039612770081,0.5766156911849976,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7564764618873596,0.3734168708324432,0.3598127067089081,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.649107813835144,0.2332812845706939,1.0810041427612305,284.99322509765625,284.95001220703125,299.15704345703125,289.0837707519531,297.7451171875,297.2314453125,284.987060546875,1.0,0.6912717819213867,0.3591962158679962,0.3591962158679962,1.0,1.0,-3.486443519592285,0.9304003119468688,2.5560431480407715,0.1414130628108978,0.9012305736541748,0.9012305736541748,0.0,264.05548095703125,248.0,48811.40625,0.0,3988.563232421875,1.0,280.0987243652344,283.30908203125,292.1146850585937,295.2776794433594,293.1499938964844,293.1499938964844,280.04998779296875,35906.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910513758659364,1.0,0.0,0.0,3.6535098552703857,3.653533935546875,8.906638981898141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.61328125,0.0,1536.3763427734375,1895.4371337890625,0.0,4224.021484375,0.9059624671936036,1.0,0.0,3.0,1.0,0.0
12243960,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7718026638031006,0.3920926749706268,0.3585952222347259,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8597972989082336,0.5491654276847839,0.5250600576400757,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9873578548431396,0.8243637681007385,0.577050507068634,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7591794729232788,0.3729757964611053,0.3593699634075165,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6513402462005615,0.2329133003950119,1.0790716409683228,284.946533203125,284.95001220703125,299.1337585449219,289.0758972167969,297.7331848144531,297.22412109375,284.945068359375,1.0,0.6883225440979004,0.3590687215328216,0.3590687215328216,1.0,1.0,-3.481700897216797,0.928480863571167,2.55322003364563,0.1406828910112381,0.9007068276405334,0.9007068276405334,0.0,259.4125061035156,236.0,48887.76953125,0.0,3948.927001953125,1.0,280.05743408203125,283.25885009765625,292.11297607421875,295.25506591796875,293.1499938964844,293.1499938964844,279.75,35968.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954200387001038,1.0,0.0,0.0,3.65349054336548,3.653514623641968,8.90654519025702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.33203125,0.0,1536.82080078125,1895.4371337890625,0.0,4261.251953125,0.906026303768158,1.0,0.0,3.0,1.0,0.0
12244020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.7761958241462708,0.3892024159431457,0.3559286296367645,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.8650044798851013,0.5458725094795227,0.5219157934188843,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.993710160255432,0.8243613839149475,0.5770410299301147,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7641265392303467,0.3713442683219909,0.3577290773391723,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.6552782654762268,0.2315533459186554,1.0723196268081665,284.7516174316406,284.95001220703125,299.0829467773437,289.0569763183594,297.7020874023437,297.201416015625,284.7497253417969,1.0,0.6814491748809814,0.3588137924671173,0.3588137924671173,1.0,1.0,-3.464616775512696,0.922269880771637,2.542346715927124,0.1384611874818802,0.8964586853981018,0.8964586853981018,0.0,250.10079956054688,224.0,49807.734375,0.0,3850.867431640625,1.0,279.75836181640625,283.0259704589844,292.1278076171875,295.3397827148437,293.1499938964844,293.1499938964844,280.04998779296875,36183.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647339105606079,3.647363185882568,8.87657847670198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.95947265625,0.0,1531.584228515625,1895.4371337890625,0.0,4300.0,0.9047905206680298,1.0,0.0,3.0,1.0,0.0
12244080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.7761958241462708,0.3892024159431457,0.3559286296367645,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.8650044798851013,0.5458725094795227,0.5219157934188843,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.993710160255432,0.8243613839149475,0.5770410299301147,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7641265392303467,0.3713442683219909,0.3577290773391723,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.6552782654762268,0.2315533459186554,1.0723196268081665,284.7516174316406,284.95001220703125,299.0829467773437,289.0569763183594,297.7020874023437,297.201416015625,284.7497253417969,1.0,0.6814491748809814,0.3588137924671173,0.3588137924671173,1.0,1.0,-3.464616775512696,0.922269880771637,2.542346715927124,0.1384611874818802,0.8964586853981018,0.8964586853981018,0.0,250.10079956054688,224.0,49807.734375,0.0,3850.867431640625,1.0,279.75836181640625,283.0259704589844,292.1278076171875,295.3397827148437,293.1499938964844,293.1499938964844,280.04998779296875,36183.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647339105606079,3.647363185882568,8.87657847670198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.95947265625,0.0,1531.584228515625,1895.4371337890625,0.0,4300.0,0.9047905206680298,1.0,0.0,3.0,1.0,0.0
12244140,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7820902466773987,0.3875477612018585,0.3536731004714966,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.871698796749115,0.5436292290687561,0.5190292000770569,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.8263790607452393,0.5752108097076416,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7703243494033813,0.3703767359256744,0.3561553061008453,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.660149335861206,0.2305177897214889,1.065041184425354,284.8953552246094,284.95001220703125,299.0267639160156,289.03399658203125,297.68194580078125,297.1954345703125,284.8955383300781,1.0,0.6737607717514038,0.3585588634014129,0.3585588634014129,1.0,1.0,-3.445617914199829,0.9154574871063232,2.530160427093506,0.1359682977199554,0.8969409465789795,0.8969409465789795,0.0,239.6920166015625,212.0,48425.375,0.0,3742.533447265625,1.0,280.0419921875,283.217041015625,292.01629638671875,295.0910949707031,293.1499938964844,293.1499938964844,280.3500061035156,36093.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959272146224976,1.0,0.0,0.0,3.643203496932984,3.6432273387908936,8.856459317030385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.8701171875,0.0,1526.3211669921875,1895.4371337890625,0.0,4265.55712890625,0.9038296937942504,1.0,0.0,3.0,1.0,0.0
12244200,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7820902466773987,0.3875477612018585,0.3536731004714966,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.871698796749115,0.5436292290687561,0.5190292000770569,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.8263790607452393,0.5752108097076416,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7703243494033813,0.3703767359256744,0.3561553061008453,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.660149335861206,0.2305177897214889,1.065041184425354,284.8953552246094,284.95001220703125,299.0267639160156,289.03399658203125,297.68194580078125,297.1954345703125,284.8955383300781,1.0,0.6737607717514038,0.3585588634014129,0.3585588634014129,1.0,1.0,-3.445617914199829,0.9154574871063232,2.530160427093506,0.1359682977199554,0.8969409465789795,0.8969409465789795,0.0,239.6920166015625,212.0,48425.375,0.0,3742.533447265625,1.0,280.0419921875,283.217041015625,292.01629638671875,295.0910949707031,293.1499938964844,293.1499938964844,280.3500061035156,36093.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959272146224976,1.0,0.0,0.0,3.643203496932984,3.6432273387908936,8.856459317030385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.8701171875,0.0,1526.3211669921875,1895.4371337890625,0.0,4265.55712890625,0.9038296937942504,1.0,0.0,3.0,1.0,0.0
12244260,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7888555526733398,0.3869850635528564,0.3526645302772522,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8790884017944336,0.5425190925598145,0.5174397826194763,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.832506000995636,0.5596088171005249,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7772133350372314,0.3702858686447143,0.3555564880371094,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6657044887542725,0.2301463931798935,1.061061978340149,285.0498046875,284.95001220703125,298.9656066894531,289.0072326660156,297.6790466308594,297.2145080566406,285.0499572753906,1.0,0.6651101112365723,0.3585480153560638,0.3585480153560638,1.0,1.0,-3.4181973934173584,0.906695544719696,2.5115017890930176,0.1333620995283126,0.8996132612228394,0.8996132612228394,0.0,229.610595703125,200.0,46973.33203125,0.0,3617.04345703125,1.0,280.341552734375,283.4195556640625,291.9614562988281,294.9302062988281,293.1499938964844,293.1499938964844,280.6499938964844,35928.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836100339889526,1.0,0.0,0.0,3.6454131603240967,3.645437002182007,8.86720613380021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.9375,0.0,1527.5386962890625,1895.4371337890625,0.0,4160.0234375,0.90421462059021,1.0,0.0,3.0,1.0,0.0
12244320,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7888555526733398,0.3869850635528564,0.3526645302772522,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8790884017944336,0.5425190925598145,0.5174397826194763,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.832506000995636,0.5596088171005249,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7772133350372314,0.3702858686447143,0.3555564880371094,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6657044887542725,0.2301463931798935,1.061061978340149,285.0498046875,284.95001220703125,298.9656066894531,289.0072326660156,297.6790466308594,297.2145080566406,285.0499572753906,1.0,0.6651101112365723,0.3585480153560638,0.3585480153560638,1.0,1.0,-3.4181973934173584,0.906695544719696,2.5115017890930176,0.1333620995283126,0.8996132612228394,0.8996132612228394,0.0,229.610595703125,200.0,46973.33203125,0.0,3617.04345703125,1.0,280.341552734375,283.4195556640625,291.9614562988281,294.9302062988281,293.1499938964844,293.1499938964844,280.6499938964844,35928.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836100339889526,1.0,0.0,0.0,3.6454131603240967,3.645437002182007,8.86720613380021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.9375,0.0,1527.5386962890625,1895.4371337890625,0.0,4160.0234375,0.90421462059021,1.0,0.0,3.0,1.0,0.0
12244380,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.7971273064613342,0.3868971765041351,0.3521420061588287,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.8881247043609619,0.5419719219207764,0.5164473652839661,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.9990000128746032,0.8414631485939026,0.5420515537261963,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.7856170535087585,0.370647668838501,0.35542893409729,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.6727684140205383,0.2302415668964386,1.0592352151870728,285.2060241699219,284.95001220703125,298.902587890625,288.97833251953125,297.6878662109375,297.2500305175781,285.2064208984375,1.0,0.6563981175422668,0.3585376441478729,0.3585376441478729,1.0,1.0,-3.392904281616211,0.8986268043518066,2.4942774772644043,0.1309235543012619,0.90424245595932,0.90424245595932,0.0,218.9967803955078,200.0,45607.453125,0.0,3495.287353515625,1.0,280.6405639648437,283.6213684082031,291.92608642578125,294.80194091796875,293.1499938964844,293.1499938964844,280.6499938964844,35737.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711126685142516,1.0,0.0,0.0,3.654381513595581,3.654405355453491,8.910889164326363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.4072265625,0.0,1536.08447265625,1895.4371337890625,0.0,4051.002685546875,0.9060946106910706,1.0,0.0,3.0,1.0,0.0
12244440,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.797503650188446,0.3868881464004516,0.3521265983581543,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.8885369300842285,0.5419458150863647,0.5164139270782471,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.9990000128746032,0.8418632745742798,0.5412827730178833,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.7860003113746643,0.3706620335578918,0.3554306626319885,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.6730961203575134,0.2302485406398773,1.0591957569122314,285.20654296875,284.95001220703125,298.89990234375,288.97705078125,297.6882629394531,297.2516174316406,285.2067565917969,1.0,0.6560302376747131,0.3585371971130371,0.3585371971130371,1.0,1.0,-3.391875743865967,0.8982983827590942,2.493577480316162,0.1308258473873138,0.9043861031532288,0.9043861031532288,0.0,218.54275512695312,188.0,45596.1015625,0.0,3490.24169921875,1.0,280.6418762207031,283.6220397949219,291.92730712890625,294.8050231933594,293.1499938964844,293.1499938964844,280.3500061035156,35733.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970955729484558,1.0,0.0,0.0,3.654842615127564,3.6548666954040527,8.913139026844874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.3212890625,0.0,1536.568603515625,1895.4371337890625,0.0,4049.622314453125,0.906193733215332,1.0,0.0,3.0,1.0,0.0
12244500,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.802039623260498,0.3863191902637481,0.3517385423183441,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8935733437538147,0.5411896705627441,0.5158107876777649,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9990000128746032,0.8463748693466187,0.5318162441253662,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7906923890113831,0.3705382049083709,0.3553296625614166,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.677130401134491,0.2301497459411621,1.05841863155365,285.0735778808594,284.95001220703125,298.8654479980469,288.96075439453125,297.6892395019531,297.2658996582031,285.0663452148437,1.0,0.6513603329658508,0.3585318028926849,0.3585318028926849,1.0,1.0,-3.378247022628784,0.8939441442489624,2.484302997589112,0.1295679360628128,0.9039306640625,0.9039306640625,0.0,212.9603881835937,188.0,46466.46875,0.0,3426.1484375,1.0,280.3986511230469,283.4522399902344,291.9885559082031,295.0126647949219,293.1499938964844,293.1499938964844,280.3500061035156,35793.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777852296829224,1.0,0.0,0.0,3.6588945388793945,3.658918619155884,8.932912010095606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.64599609375,0.0,1541.5399169921875,1895.4371337890625,0.0,4109.44189453125,0.907088339328766,1.0,0.0,3.0,1.0,0.0
12244560,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8059044480323792,0.385241150856018,0.35078164935112,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.898032009601593,0.5399106740951538,0.514630913734436,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.8503708243370056,0.5229682922363281,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7948603630065918,0.370008260011673,0.3548111319541931,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6807142496109009,0.2297707647085189,1.0564075708389282,285.0175476074219,284.95001220703125,298.8300170898437,288.94366455078125,297.68511962890625,297.2733764648437,285.0153503417969,1.0,0.6464783549308777,0.3586585521697998,0.3586585521697998,1.0,1.0,-3.361999750137329,0.8891251683235168,2.472874402999878,0.1284374296665191,0.9037854075431824,0.9037854075431824,0.0,207.6705474853516,191.0,46450.76171875,0.0,3358.197265625,1.0,280.3573913574219,283.3941955566406,291.9790954589844,294.97760009765625,293.1499938964844,293.1499938964844,280.04998779296875,35861.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820833802223206,1.0,0.0,0.0,3.660847425460816,3.6608715057373047,8.94245033578045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.97607421875,0.0,1544.2291259765625,1895.4371337890625,0.0,4146.806640625,0.9075964093208312,1.0,0.0,3.0,1.0,0.0
12244620,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8079220652580261,0.3823144137859344,0.3482400476932525,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9006943702697754,0.5364686846733093,0.5115184783935547,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9990000128746032,0.8564594388008118,0.5153471231460571,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7976148128509521,0.3681911528110504,0.3531824946403503,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6829241514205933,0.2284215688705444,1.0505430698394775,284.8122863769531,284.95001220703125,298.75634765625,288.90740966796875,297.6650085449219,297.27294921875,284.81024169921875,1.0,0.6410039067268372,0.3589121103286743,0.3589121103286743,1.0,1.0,-3.3370089530944824,0.8819268941879272,2.4550821781158447,0.1266452223062515,0.9002663493156433,0.9002663493156433,0.0,202.6842193603516,194.0,47303.54296875,0.0,3272.818603515625,1.0,280.0580139160156,283.1522216796875,291.9549560546875,295.0248413085937,293.1499938964844,293.1499938964844,279.75,36082.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946911334991456,1.0,0.0,0.0,3.6584794521331774,3.658503532409668,8.930885542213218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.427734375,0.0,1543.23974609375,1895.4371337890625,0.0,4255.0576171875,0.9072098731994628,1.0,0.0,3.0,1.0,0.0
12244680,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8079220652580261,0.3823144137859344,0.3482400476932525,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9006943702697754,0.5364686846733093,0.5115184783935547,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9990000128746032,0.8564594388008118,0.5153471231460571,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7976148128509521,0.3681911528110504,0.3531824946403503,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6829241514205933,0.2284215688705444,1.0505430698394775,284.8122863769531,284.95001220703125,298.75634765625,288.90740966796875,297.6650085449219,297.27294921875,284.81024169921875,1.0,0.6410039067268372,0.3589121103286743,0.3589121103286743,1.0,1.0,-3.3370089530944824,0.8819268941879272,2.4550821781158447,0.1266452223062515,0.9002663493156433,0.9002663493156433,0.0,202.6842193603516,194.0,47303.54296875,0.0,3272.818603515625,1.0,280.0580139160156,283.1522216796875,291.9549560546875,295.0248413085937,293.1499938964844,293.1499938964844,279.75,36082.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946911334991456,1.0,0.0,0.0,3.6584794521331774,3.658503532409668,8.930885542213218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.427734375,0.0,1543.23974609375,1895.4371337890625,0.0,4255.0576171875,0.9072098731994628,1.0,0.0,3.0,1.0,0.0
12244740,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.8060091733932495,0.3787934184074402,0.3451993763446808,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8989503383636475,0.5323114395141602,0.5077558159828186,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.9990000128746032,0.8597347736358643,0.5144494771957397,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.7963730692863464,0.365707665681839,0.3509702384471893,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.6814261674880981,0.2264387458562851,1.0422598123550415,284.6087341308594,284.95001220703125,298.6793518066406,288.8685607910156,297.6308288574219,297.25445556640625,284.6067199707031,1.0,0.6375657916069031,0.3591656386852264,0.3591656386852264,1.0,1.0,-3.31512451171875,0.8756961822509766,2.4394285678863525,0.1252680420875549,0.8940441608428955,0.8940441608428955,0.0,201.27560424804688,197.0,48094.328125,0.0,3215.721923828125,1.0,279.75836181640625,282.9146728515625,291.92431640625,295.04168701171875,293.1499938964844,293.1499938964844,280.04998779296875,36351.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461501121521,3.646174192428589,8.870791816661949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.59033203125,0.0,1531.5157470703125,1895.4371337890625,0.0,4300.0,0.9046356081962584,1.0,0.0,3.0,1.0,0.0
12244800,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.8060091733932495,0.3787934184074402,0.3451993763446808,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8989503383636475,0.5323114395141602,0.5077558159828186,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.9990000128746032,0.8597347736358643,0.5144494771957397,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.7963730692863464,0.365707665681839,0.3509702384471893,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.6814261674880981,0.2264387458562851,1.0422598123550415,284.6087341308594,284.95001220703125,298.6793518066406,288.8685607910156,297.6308288574219,297.25445556640625,284.6067199707031,1.0,0.6375657916069031,0.3591656386852264,0.3591656386852264,1.0,1.0,-3.31512451171875,0.8756961822509766,2.4394285678863525,0.1252680420875549,0.8940441608428955,0.8940441608428955,0.0,201.27560424804688,197.0,48094.328125,0.0,3215.721923828125,1.0,279.75836181640625,282.9146728515625,291.92431640625,295.04168701171875,293.1499938964844,293.1499938964844,280.04998779296875,36351.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461501121521,3.646174192428589,8.870791816661949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.59033203125,0.0,1531.5157470703125,1895.4371337890625,0.0,4300.0,0.9046356081962584,1.0,0.0,3.0,1.0,0.0
12244860,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.803476870059967,0.3766587376594543,0.3428853452205658,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.8962917327880859,0.5294434428215027,0.5046481490135193,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9990000128746032,0.8636102080345154,0.5157266855239868,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.7942824959754944,0.3641021847724914,0.3491575717926025,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.6790258288383484,0.224896103143692,1.0345206260681152,284.7562866210937,284.95001220703125,298.599365234375,288.8274230957031,297.6062927246094,297.24969482421875,284.7568664550781,1.0,0.6355218887329102,0.3594626784324646,0.3594626784324646,1.0,1.0,-3.298642635345459,0.8713094592094421,2.427333116531372,0.1244212687015533,0.8926887512207031,0.8926887512207031,0.0,201.19888305664065,200.0,46714.40625,0.0,3178.70068359375,1.0,280.0419616699219,283.1111755371094,291.7951354980469,294.76544189453125,293.1499938964844,293.1499938964844,280.3500061035156,36284.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992160975933075,1.0,0.0,0.0,3.634879350662232,3.6349031925201416,8.816034551273333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.275390625,0.0,1518.5306396484375,1895.4371337890625,0.0,4233.501953125,0.9021004438400269,1.0,0.0,3.0,1.0,0.0
12244920,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.803476870059967,0.3766587376594543,0.3428853452205658,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.8962917327880859,0.5294434428215027,0.5046481490135193,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9990000128746032,0.8636102080345154,0.5157266855239868,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.7942824959754944,0.3641021847724914,0.3491575717926025,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.6790258288383484,0.224896103143692,1.0345206260681152,284.7562866210937,284.95001220703125,298.599365234375,288.8274230957031,297.6062927246094,297.24969482421875,284.7568664550781,1.0,0.6355218887329102,0.3594626784324646,0.3594626784324646,1.0,1.0,-3.298642635345459,0.8713094592094421,2.427333116531372,0.1244212687015533,0.8926887512207031,0.8926887512207031,0.0,201.19888305664065,200.0,46714.40625,0.0,3178.70068359375,1.0,280.0419616699219,283.1111755371094,291.7951354980469,294.76544189453125,293.1499938964844,293.1499938964844,280.3500061035156,36284.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992160975933075,1.0,0.0,0.0,3.634879350662232,3.6349031925201416,8.816034551273333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.275390625,0.0,1518.5306396484375,1895.4371337890625,0.0,4233.501953125,0.9021004438400269,1.0,0.0,3.0,1.0,0.0
12244980,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.80194491147995,0.3756602108478546,0.3418306410312652,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.894477128982544,0.5278312563896179,0.5029323101043701,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.868772566318512,0.5170140266418457,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7930481433868408,0.3635342121124267,0.3484469056129455,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.67745441198349,0.2241023033857345,1.0303499698638916,284.9275207519531,284.95001220703125,298.5168151855469,288.78424072265625,297.592041015625,297.2596435546875,284.9283752441406,1.0,0.6347970962524414,0.3597597181797027,0.3597597181797027,1.0,1.0,-3.290980577468872,0.8697396516799927,2.421241044998169,0.1244693920016288,0.893833339214325,0.893833339214325,0.0,201.5149383544922,203.0,45422.4609375,0.0,3163.57275390625,1.0,280.3414306640625,283.329345703125,291.73260498046875,294.6026306152344,293.1499938964844,293.1499938964844,280.6499938964844,36113.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786043763160706,1.0,0.0,0.0,3.630073785781861,3.6300976276397705,8.792739549789985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.5625,0.0,1511.95947265625,1895.4371337890625,0.0,4116.580078125,0.9009166359901428,1.0,0.0,3.0,1.0,0.0
12245040,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.80194491147995,0.3756602108478546,0.3418306410312652,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.894477128982544,0.5278312563896179,0.5029323101043701,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.868772566318512,0.5170140266418457,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7930481433868408,0.3635342121124267,0.3484469056129455,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.67745441198349,0.2241023033857345,1.0303499698638916,284.9275207519531,284.95001220703125,298.5168151855469,288.78424072265625,297.592041015625,297.2596435546875,284.9283752441406,1.0,0.6347970962524414,0.3597597181797027,0.3597597181797027,1.0,1.0,-3.290980577468872,0.8697396516799927,2.421241044998169,0.1244693920016288,0.893833339214325,0.893833339214325,0.0,201.5149383544922,203.0,45422.4609375,0.0,3163.57275390625,1.0,280.3414306640625,283.329345703125,291.73260498046875,294.6026306152344,293.1499938964844,293.1499938964844,280.6499938964844,36113.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786043763160706,1.0,0.0,0.0,3.630073785781861,3.6300976276397705,8.792739549789985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.5625,0.0,1511.95947265625,1895.4371337890625,0.0,4116.580078125,0.9009166359901428,1.0,0.0,3.0,1.0,0.0
12245100,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8011635541915894,0.3753382861614227,0.3414770662784576,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8935396671295166,0.5272476673126221,0.5023075342178345,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.8715766072273254,0.5179507732391357,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7924507856369019,0.363458514213562,0.3483127653598785,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.6767380237579346,0.2238783985376358,1.0291383266448977,285.0598449707031,284.95001220703125,298.4747314453125,288.7619934082031,297.586181640625,297.2665710449219,285.0665283203125,1.0,0.6348320245742798,0.359908252954483,0.359908252954483,1.0,1.0,-3.289309501647949,0.869644284248352,2.419665098190308,0.124722309410572,0.8958509564399719,0.8958509564399719,0.0,201.9169006347656,203.0,44380.02734375,0.0,3162.149658203125,1.0,280.5980224609375,283.5018005371094,291.6877746582031,294.4415588378906,293.1499938964844,293.1499938964844,280.6499938964844,35993.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700443744659424,1.0,0.0,0.0,3.630505800247192,3.630529642105103,8.794833092906629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.841796875,0.0,1511.538818359375,1895.4371337890625,0.0,4041.599853515625,0.9009653329849244,1.0,0.0,3.0,1.0,0.0
12245160,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8004946112632751,0.3751172423362732,0.3412989377975464,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8926929235458374,0.5267878174781799,0.501882791519165,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9990000128746032,0.8744863867759705,0.518943727016449,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7919573783874512,0.3635004162788391,0.3483478426933288,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.676142692565918,0.2237557768821716,1.0285507440567017,285.1022033691406,284.95001220703125,298.43212890625,288.7393493652344,297.5809326171875,297.274658203125,285.10308837890625,1.0,0.6351020932197571,0.3599571883678436,0.3599571883678436,1.0,1.0,-3.289111614227295,0.8697453737258911,2.4193663597106934,0.1248474270105362,0.8973289132118225,0.8973289132118225,0.0,202.4120483398437,206.0,44222.6640625,0.0,3164.4951171875,1.0,280.6419677734375,283.54852294921875,291.69073486328125,294.4808654785156,293.1499938964844,293.1499938964844,280.95001220703125,35897.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662449955940248,1.0,0.0,0.0,3.633314847946167,3.633338689804077,8.808447091723792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.85302734375,0.0,1513.917724609375,1895.4371337890625,0.0,4008.0546875,0.9014932513237,1.0,0.0,3.0,1.0,0.0
12245220,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.7988725304603577,0.3748126626014709,0.3410349488258362,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.8906922936439514,0.5260455012321472,0.5011825561523438,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.9990000128746032,0.8803904056549072,0.5216187834739685,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.7907488346099854,0.3637612760066986,0.3485888838768005,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.6748248934745789,0.2236664444208145,1.028164267539978,285.27557373046875,284.95001220703125,298.3456726074219,288.69305419921875,297.570068359375,297.2908020019531,285.2764587402344,1.0,0.6361610293388367,0.3600550591945648,0.3600550591945648,1.0,1.0,-3.2909905910491943,0.8706375360488892,2.420352935791016,0.125307098031044,0.9031329154968262,0.9031329154968262,0.0,203.85704040527344,209.0,43091.32421875,0.0,3176.752197265625,1.0,280.9414978027344,283.7643127441406,291.65106201171875,294.3699645996094,293.1499938964844,293.1499938964844,280.6499938964844,35663.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955273449420929,1.0,0.0,0.0,3.645296096801758,3.645319938659668,8.866636562743224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.44921875,0.0,1525.424072265625,1895.4371337890625,0.0,3910.3427734375,0.9040117263793944,1.0,0.0,3.0,1.0,0.0
12245280,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.7988725304603577,0.3748126626014709,0.3410349488258362,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.8906922936439514,0.5260455012321472,0.5011825561523438,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.9990000128746032,0.8803904056549072,0.5216187834739685,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.7907488346099854,0.3637612760066986,0.3485888838768005,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.6748248934745789,0.2236664444208145,1.028164267539978,285.27557373046875,284.95001220703125,298.3456726074219,288.69305419921875,297.570068359375,297.2908020019531,285.2764587402344,1.0,0.6361610293388367,0.3600550591945648,0.3600550591945648,1.0,1.0,-3.2909905910491943,0.8706375360488892,2.420352935791016,0.125307098031044,0.9031329154968262,0.9031329154968262,0.0,203.85704040527344,209.0,43091.32421875,0.0,3176.752197265625,1.0,280.9414978027344,283.7643127441406,291.65106201171875,294.3699645996094,293.1499938964844,293.1499938964844,280.6499938964844,35663.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955273449420929,1.0,0.0,0.0,3.645296096801758,3.645319938659668,8.866636562743224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.44921875,0.0,1525.424072265625,1895.4371337890625,0.0,3910.3427734375,0.9040117263793944,1.0,0.0,3.0,1.0,0.0
12245340,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7954089045524597,0.3729043900966644,0.3399071395397186,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8869109153747559,0.5237659811973572,0.4996486902236938,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.8836094737052917,0.5265185236930847,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7879706025123596,0.3629112541675567,0.3482711315155029,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.6721526980400085,0.2228366136550903,1.0262097120285034,285.0999450683594,284.95001220703125,298.2578430175781,288.6455993652344,297.538818359375,297.2799072265625,285.0981750488281,1.0,0.637509822845459,0.360152930021286,0.360152930021286,1.0,1.0,-3.2909579277038574,0.8709096908569336,2.420048236846924,0.1257210969924926,0.9037211537361144,0.9037211537361144,0.0,206.3809814453125,212.0,44139.42578125,0.0,3190.846923828125,1.0,280.657958984375,283.5480651855469,291.69537353515625,294.5473022460937,293.1499938964844,293.1499938964844,280.3500061035156,35763.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695494771003724,1.0,0.0,0.0,3.6548876762390137,3.654911756515503,8.913357874007488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.0029296875,0.0,1536.83740234375,1895.4371337890625,0.0,4037.23876953125,0.9061977863311768,1.0,0.0,3.0,1.0,0.0
12245400,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7954089045524597,0.3729043900966644,0.3399071395397186,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8869109153747559,0.5237659811973572,0.4996486902236938,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.8836094737052917,0.5265185236930847,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7879706025123596,0.3629112541675567,0.3482711315155029,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.6721526980400085,0.2228366136550903,1.0262097120285034,285.0999450683594,284.95001220703125,298.2578430175781,288.6455993652344,297.538818359375,297.2799072265625,285.0981750488281,1.0,0.637509822845459,0.360152930021286,0.360152930021286,1.0,1.0,-3.2909579277038574,0.8709096908569336,2.420048236846924,0.1257210969924926,0.9037211537361144,0.9037211537361144,0.0,206.3809814453125,212.0,44139.42578125,0.0,3190.846923828125,1.0,280.657958984375,283.5480651855469,291.69537353515625,294.5473022460937,293.1499938964844,293.1499938964844,280.3500061035156,35763.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695494771003724,1.0,0.0,0.0,3.6548876762390137,3.654911756515503,8.913357874007488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.0029296875,0.0,1536.83740234375,1895.4371337890625,0.0,4037.23876953125,0.9061977863311768,1.0,0.0,3.0,1.0,0.0
12245460,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7895028591156006,0.3696447610855102,0.3373832106590271,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8807373642921448,0.5200009942054749,0.4965636730194092,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8838939070701599,0.5340815782546997,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7829297780990601,0.3608214557170868,0.3467127382755279,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6673241257667542,0.220996618270874,1.0197523832321167,284.8988647460937,284.95001220703125,298.1690673828125,288.59735107421875,297.4906005859375,297.2465515136719,284.8968200683594,1.0,0.6385154724121094,0.360078901052475,0.360078901052475,1.0,1.0,-3.2836763858795166,0.8683664202690125,2.4153101444244385,0.1249240413308143,0.9013950824737548,0.9013950824737548,0.0,210.006576538086,215.0,45091.48046875,0.0,3195.092529296875,1.0,280.3583374023437,283.3094177246094,291.6593322753906,294.5916442871094,293.1499938964844,293.1499938964844,280.04998779296875,35966.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852758646011353,1.0,0.0,0.0,3.6568195819854736,3.656843662261963,8.922783081288799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.97607421875,0.0,1540.5186767578125,1895.4371337890625,0.0,4174.412109375,0.906761109828949,1.0,0.0,3.0,1.0,0.0
12245520,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7895028591156006,0.3696447610855102,0.3373832106590271,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8807373642921448,0.5200009942054749,0.4965636730194092,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8838939070701599,0.5340815782546997,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7829297780990601,0.3608214557170868,0.3467127382755279,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6673241257667542,0.220996618270874,1.0197523832321167,284.8988647460937,284.95001220703125,298.1690673828125,288.59735107421875,297.4906005859375,297.2465515136719,284.8968200683594,1.0,0.6385154724121094,0.360078901052475,0.360078901052475,1.0,1.0,-3.2836763858795166,0.8683664202690125,2.4153101444244385,0.1249240413308143,0.9013950824737548,0.9013950824737548,0.0,210.006576538086,215.0,45091.48046875,0.0,3195.092529296875,1.0,280.3583374023437,283.3094177246094,291.6593322753906,294.5916442871094,293.1499938964844,293.1499938964844,280.04998779296875,35966.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852758646011353,1.0,0.0,0.0,3.6568195819854736,3.656843662261963,8.922783081288799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.97607421875,0.0,1540.5186767578125,1895.4371337890625,0.0,4174.412109375,0.906761109828949,1.0,0.0,3.0,1.0,0.0
12245580,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.7826586961746216,0.3657298982143402,0.3341833353042602,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8736467361450195,0.5154496431350708,0.4926364719867706,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.9990000128746032,0.882222056388855,0.542638897895813,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.7769304513931274,0.3580235242843628,0.3444051444530487,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.6614579558372498,0.2184802293777465,1.0100209712982178,284.69317626953125,284.95001220703125,298.0797424316406,288.5485534667969,297.43572998046875,297.2044372558594,284.6910705566406,1.0,0.6390244364738464,0.3600048720836639,0.3600048720836639,1.0,1.0,-3.270925045013428,0.8640531897544861,2.406871795654297,0.1235519424080848,0.8962916731834412,0.8962916731834412,0.0,213.9812774658203,218.0,45925.4296875,0.0,3189.2041015625,1.0,280.05810546875,283.0697937011719,291.5995483398437,294.5890808105469,293.1499938964844,293.1499938964844,280.3500061035156,36225.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980754256248474,1.0,0.0,0.0,3.649198532104492,3.649222612380981,8.885630791155563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.29638671875,0.0,1533.9619140625,1895.4371337890625,0.0,4283.75341796875,0.905228853225708,1.0,0.0,3.0,1.0,0.0
12245640,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.7826586961746216,0.3657298982143402,0.3341833353042602,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8736467361450195,0.5154496431350708,0.4926364719867706,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.9990000128746032,0.882222056388855,0.542638897895813,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.7769304513931274,0.3580235242843628,0.3444051444530487,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.6614579558372498,0.2184802293777465,1.0100209712982178,284.69317626953125,284.95001220703125,298.0797424316406,288.5485534667969,297.43572998046875,297.2044372558594,284.6910705566406,1.0,0.6390244364738464,0.3600048720836639,0.3600048720836639,1.0,1.0,-3.270925045013428,0.8640531897544861,2.406871795654297,0.1235519424080848,0.8962916731834412,0.8962916731834412,0.0,213.9812774658203,218.0,45925.4296875,0.0,3189.2041015625,1.0,280.05810546875,283.0697937011719,291.5995483398437,294.5890808105469,293.1499938964844,293.1499938964844,280.3500061035156,36225.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980754256248474,1.0,0.0,0.0,3.649198532104492,3.649222612380981,8.885630791155563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.29638671875,0.0,1533.9619140625,1895.4371337890625,0.0,4283.75341796875,0.905228853225708,1.0,0.0,3.0,1.0,0.0
