time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245700,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.779431939125061,0.3642091751098633,0.3326336145401001,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.8702855706214905,0.5135492086410522,0.4906767010688782,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.9990000128746032,0.8817755579948425,0.5467028617858887,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.7740591764450073,0.3568638861179352,0.3432150781154632,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.6585796475410461,0.2173145711421966,1.0047138929367063,284.8044738769531,284.95001220703125,298.03497314453125,288.5240478515625,297.4132385253906,297.1899719238281,284.81024169921875,1.0,0.6391327381134033,0.359967827796936,0.359967827796936,1.0,1.0,-3.2637760639190674,0.8616512417793274,2.4021246433258057,0.1227288767695427,0.8963808417320251,0.8963808417320251,0.0,215.84451293945312,218.0,44815.5234375,0.0,3183.879150390625,1.0,280.3011169433594,283.2232666015625,291.4939880371094,294.3206481933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908449053764344,1.0,0.0,0.0,3.645138740539551,3.645162582397461,8.865870881891169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.74169921875,0.0,1529.221923828125,1895.4371337890625,0.0,4222.25537109375,0.9043566584587096,1.0,0.0,3.0,1.0,0.0
12245760,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7770625352859497,0.3631482720375061,0.3315965831279754,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8677281737327576,0.5121135711669922,0.4892297685146332,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.8819881677627563,0.5498982071876526,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7719135284423828,0.3560649752616882,0.3423954546451568,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.656328558921814,0.2163938730955124,1.0004606246948242,284.8384094238281,284.95001220703125,297.990234375,288.49951171875,297.396240234375,297.18292236328125,284.8388061523437,1.0,0.639290988445282,0.3600607514381408,0.3600607514381408,1.0,1.0,-3.2585275173187256,0.8602162003517151,2.398311376571656,0.1224370747804641,0.8960124850273132,0.8960124850273132,0.0,217.3365020751953,221.0,44562.42578125,0.0,3180.66650390625,1.0,280.342529296875,283.264404296875,291.45867919921875,294.2944641113281,293.1499938964844,293.1499938964844,280.6499938964844,36156.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858316779136658,1.0,0.0,0.0,3.64268970489502,3.642713785171509,8.85396218563983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.58935546875,0.0,1526.2188720703125,1895.4371337890625,0.0,4179.205078125,0.903756022453308,1.0,0.0,3.0,1.0,0.0
12245820,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7735499143600464,0.3617258667945862,0.3302384614944458,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8638261556625366,0.5100217461585999,0.4871500134468078,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.883668065071106,0.5550166368484497,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7687785625457764,0.3551265597343445,0.3414251208305359,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6529183983802795,0.2150651812553405,0.994282066822052,285.00506591796875,284.95001220703125,297.9010009765625,288.4505310058594,297.3709716796875,297.18048095703125,285.0057373046875,1.0,0.6398373246192932,0.3602466285228729,0.3602466285228729,1.0,1.0,-3.251946449279785,0.858647882938385,2.393298625946045,0.1223195865750312,0.8981569409370422,0.8981569409370422,0.0,219.827377319336,224.0,43265.953125,0.0,3180.083984375,1.0,280.641845703125,283.478515625,291.3916015625,294.1261291503906,293.1499938964844,293.1499938964844,280.95001220703125,35991.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707719087600708,1.0,0.0,0.0,3.642460584640503,3.642484664916992,8.852848623064347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.5126953125,0.0,1524.7337646484375,1895.4371337890625,0.0,4048.0048828125,0.9036003947257996,1.0,0.0,3.0,1.0,0.0
12245880,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7735499143600464,0.3617258667945862,0.3302384614944458,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8638261556625366,0.5100217461585999,0.4871500134468078,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.883668065071106,0.5550166368484497,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7687785625457764,0.3551265597343445,0.3414251208305359,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6529183983802795,0.2150651812553405,0.994282066822052,285.00506591796875,284.95001220703125,297.9010009765625,288.4505310058594,297.3709716796875,297.18048095703125,285.0057373046875,1.0,0.6398373246192932,0.3602466285228729,0.3602466285228729,1.0,1.0,-3.251946449279785,0.858647882938385,2.393298625946045,0.1223195865750312,0.8981569409370422,0.8981569409370422,0.0,219.827377319336,224.0,43265.953125,0.0,3180.083984375,1.0,280.641845703125,283.478515625,291.3916015625,294.1261291503906,293.1499938964844,293.1499938964844,280.95001220703125,35991.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707719087600708,1.0,0.0,0.0,3.642460584640503,3.642484664916992,8.852848623064347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.5126953125,0.0,1524.7337646484375,1895.4371337890625,0.0,4048.0048828125,0.9036003947257996,1.0,0.0,3.0,1.0,0.0
12245940,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.7708576917648315,0.3607946932315826,0.3294063806533813,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8607553839683533,0.5085136890411377,0.4857170879840851,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.9990000128746032,0.886303186416626,0.5593700408935547,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.7664745450019836,0.3547173142433166,0.3410298526287079,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.6503740549087524,0.2142044752836227,0.9904202222824096,285.17437744140625,284.95001220703125,297.8123779296875,288.4019470214844,297.3519287109375,297.1862487792969,285.17510986328125,1.0,0.6407575011253357,0.3604324758052826,0.3604324758052826,1.0,1.0,-3.2493350505828857,0.8583515286445618,2.3909835815429688,0.1226243451237678,0.9025841355323792,0.9025841355323792,0.0,222.0955810546875,212.0,42050.06640625,0.0,3186.947265625,1.0,280.9415588378906,283.6927490234375,291.3473815917969,294.0012512207031,293.1499938964844,293.1499938964844,280.6499938964844,35784.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570834040641784,1.0,0.0,0.0,3.6499342918396,3.6499581336975098,8.889214200280549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.24072265625,0.0,1531.486328125,1895.4371337890625,0.0,3926.544677734375,0.9051313400268556,1.0,0.0,3.0,1.0,0.0
12246000,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.7708576917648315,0.3607946932315826,0.3294063806533813,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8607553839683533,0.5085136890411377,0.4857170879840851,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.9990000128746032,0.886303186416626,0.5593700408935547,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.7664745450019836,0.3547173142433166,0.3410298526287079,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.6503740549087524,0.2142044752836227,0.9904202222824096,285.17437744140625,284.95001220703125,297.8123779296875,288.4019470214844,297.3519287109375,297.1862487792969,285.17510986328125,1.0,0.6407575011253357,0.3604324758052826,0.3604324758052826,1.0,1.0,-3.2493350505828857,0.8583515286445618,2.3909835815429688,0.1226243451237678,0.9025841355323792,0.9025841355323792,0.0,222.0955810546875,212.0,42050.06640625,0.0,3186.947265625,1.0,280.9415588378906,283.6927490234375,291.3473815917969,294.0012512207031,293.1499938964844,293.1499938964844,280.6499938964844,35784.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570834040641784,1.0,0.0,0.0,3.6499342918396,3.6499581336975098,8.889214200280549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.24072265625,0.0,1531.486328125,1895.4371337890625,0.0,3926.544677734375,0.9051313400268556,1.0,0.0,3.0,1.0,0.0
12246060,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7709895968437195,0.358372300863266,0.3276415765285492,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8610644936561584,0.5055960416793823,0.4833950102329254,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.8874448537826538,0.5560905933380127,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7672004103660583,0.3533017039299011,0.3399925529956817,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6503896713256836,0.2127447575330734,0.9846844673156738,284.9876708984375,284.95001220703125,297.7248229980469,288.35400390625,297.3204345703125,297.17510986328125,284.9853210449219,1.0,0.6368918418884277,0.3605329394340515,0.3605329394340515,1.0,1.0,-3.232362031936645,0.8531737923622131,2.379188299179077,0.1216334477066993,0.9016117453575134,0.9016117453575134,0.0,219.60302734375,215.0,42907.0703125,0.0,3136.1455078125,1.0,280.657958984375,283.4686279296875,291.39532470703125,294.1718444824219,293.1499938964844,293.1499938964844,280.3500061035156,35908.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969748079776764,1.0,0.0,0.0,3.654191017150879,3.654214859008789,8.909959774427989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.24951171875,0.0,1537.153564453125,1895.4371337890625,0.0,4038.989013671875,0.9061394333839417,1.0,0.0,3.0,1.0,0.0
12246120,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7709895968437195,0.358372300863266,0.3276415765285492,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8610644936561584,0.5055960416793823,0.4833950102329254,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.8874448537826538,0.5560905933380127,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7672004103660583,0.3533017039299011,0.3399925529956817,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6503896713256836,0.2127447575330734,0.9846844673156738,284.9876708984375,284.95001220703125,297.7248229980469,288.35400390625,297.3204345703125,297.17510986328125,284.9853210449219,1.0,0.6368918418884277,0.3605329394340515,0.3605329394340515,1.0,1.0,-3.232362031936645,0.8531737923622131,2.379188299179077,0.1216334477066993,0.9016117453575134,0.9016117453575134,0.0,219.60302734375,215.0,42907.0703125,0.0,3136.1455078125,1.0,280.657958984375,283.4686279296875,291.39532470703125,294.1718444824219,293.1499938964844,293.1499938964844,280.3500061035156,35908.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969748079776764,1.0,0.0,0.0,3.654191017150879,3.654214859008789,8.909959774427989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.24951171875,0.0,1537.153564453125,1895.4371337890625,0.0,4038.989013671875,0.9061394333839417,1.0,0.0,3.0,1.0,0.0
12246180,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7691686153411865,0.3559444844722748,0.3257003128528595,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.8593469262123108,0.5027660727500916,0.4810007810592651,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9990000128746032,0.887274980545044,0.556698739528656,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7659086585044861,0.3516430258750915,0.338650643825531,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.6488678455352783,0.211265742778778,0.9788135886192322,284.8067321777344,284.95001220703125,297.66632080078125,288.3220520019531,297.2933044433594,297.159423828125,284.8017883300781,1.0,0.6353603005409241,0.3606009483337402,0.3606009483337402,1.0,1.0,-3.219200849533081,0.8491369485855103,2.3700640201568604,0.1204951927065849,0.8986794948577881,0.8986794948577881,0.0,219.3761138916016,215.0,43767.64453125,0.0,3106.47314453125,1.0,280.376953125,283.251953125,291.3962707519531,294.2691345214844,293.1499938964844,293.1499938964844,280.3500061035156,36079.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818296432495116,1.0,0.0,0.0,3.652134418487549,3.652158498764038,8.899934300643508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.99755859375,0.0,1536.1380615234375,1895.4371337890625,0.0,4144.60693359375,0.9057731628417968,1.0,0.0,3.0,1.0,0.0
12246240,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.767806351184845,0.3547020554542541,0.3246136605739593,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.8580154776573181,0.5013026595115662,0.4796691536903381,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.9990000128746032,0.8868427872657776,0.5577839612960815,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7648086547851562,0.3507365584373474,0.3378496170043945,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.6477219462394714,0.2104636430740356,0.9754765629768372,284.778564453125,284.95001220703125,297.6387023925781,288.3070373535156,297.2790832519531,297.1500549316406,284.7762756347656,1.0,0.6347337961196899,0.360633373260498,0.360633373260498,1.0,1.0,-3.21262264251709,0.8471111059188843,2.365511655807495,0.1199609190225601,0.8976160883903503,0.8976160883903503,0.0,219.6930084228516,218.0,43713.87890625,0.0,3094.074462890625,1.0,280.3585510253906,283.2252502441406,291.3620910644531,294.20880126953125,293.1499938964844,293.1499938964844,280.6499938964844,36135.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984086811542511,1.0,0.0,0.0,3.649857759475708,3.649881601333618,8.888841307452822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.5048828125,0.0,1534.0233154296875,1895.4371337890625,0.0,4164.14501953125,0.905318319797516,1.0,0.0,3.0,1.0,0.0
12246300,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7657342553138733,0.3532132804393768,0.323072612285614,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.855935275554657,0.4994238317012787,0.4777142703533172,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.886637806892395,0.5596460103988647,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7630650401115417,0.3495878279209137,0.336654931306839,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.645892858505249,0.2093607783317566,0.9703264832496644,284.8885192871094,284.95001220703125,297.5963134765625,288.28399658203125,297.26104736328125,297.1407165527344,284.8943176269531,1.0,0.633912205696106,0.3606836199760437,0.3606836199760437,1.0,1.0,-3.2030253410339355,0.8441646099090576,2.358860731124878,0.1191441118717193,0.8982499837875366,0.8982499837875366,0.0,220.3087310791016,218.0,42611.68359375,0.0,3076.900146484375,1.0,280.6011962890625,283.3770751953125,291.2565002441406,293.9453430175781,293.1499938964844,293.1499938964844,280.6499938964844,36095.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770780205726624,1.0,0.0,0.0,3.647729635238648,3.6477537155151367,8.878479320628685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.91943359375,0.0,1531.356201171875,1895.4371337890625,0.0,4103.2724609375,0.9048691391944884,1.0,0.0,3.0,1.0,0.0
12246360,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7642025351524353,0.3521575927734375,0.322018027305603,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8543040156364441,0.4979713261127472,0.4762335419654846,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.886943519115448,0.5611861348152161,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7617226839065552,0.3487555086612701,0.3357895612716675,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6443995833396912,0.2084677666425705,0.9661092162132264,284.9215087890625,284.95001220703125,297.554443359375,288.2613220214844,297.2474670410156,297.1372375488281,284.9218139648437,1.0,0.6333361864089966,0.3608773052692413,0.3608773052692413,1.0,1.0,-3.19571304321289,0.8423407077789307,2.35337233543396,0.1189325600862503,0.8984261155128479,0.8984261155128479,0.0,220.8472900390625,206.0,42360.29296875,0.0,3064.2470703125,1.0,280.6425476074219,283.4165954589844,291.22100830078125,293.9192810058594,293.1499938964844,293.1499938964844,280.95001220703125,36049.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720069169998168,1.0,0.0,0.0,3.647319793701172,3.647343873977661,8.876484116626671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.4482421875,0.0,1530.5609130859375,1895.4371337890625,0.0,4058.8642578125,0.9047186970710754,1.0,0.0,3.0,1.0,0.0
12246420,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7656397819519043,0.3506753444671631,0.3203994929790497,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.855867862701416,0.4957495629787445,0.4738227427005768,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9990000128746032,0.8894296884536743,0.5552210211753845,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7634090185165405,0.3476398289203644,0.3344475030899048,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6450364589691162,0.2070980966091156,0.958746612071991,285.07958984375,284.95001220703125,297.4724426269531,288.2171936035156,297.2304077148437,297.143310546875,285.0797424316406,1.0,0.6279261112213135,0.361264705657959,0.361264705657959,1.0,1.0,-3.173243522644043,0.8361890316009521,2.337054491043091,0.1180264875292778,0.9015203714370728,0.9015203714370728,0.0,216.6572265625,209.0,40971.6328125,0.0,2993.980712890625,1.0,280.94158935546875,283.6219787597656,291.15313720703125,293.74737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35883.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955824851989746,1.0,0.0,0.0,3.651174306869507,3.651198387145996,8.895255518837075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.791015625,0.0,1533.6051025390625,1895.4371337890625,0.0,3915.282470703125,0.9054721593856812,1.0,0.0,3.0,1.0,0.0
12246480,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7656397819519043,0.3506753444671631,0.3203994929790497,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.855867862701416,0.4957495629787445,0.4738227427005768,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9990000128746032,0.8894296884536743,0.5552210211753845,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7634090185165405,0.3476398289203644,0.3344475030899048,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6450364589691162,0.2070980966091156,0.958746612071991,285.07958984375,284.95001220703125,297.4724426269531,288.2171936035156,297.2304077148437,297.143310546875,285.0797424316406,1.0,0.6279261112213135,0.361264705657959,0.361264705657959,1.0,1.0,-3.173243522644043,0.8361890316009521,2.337054491043091,0.1180264875292778,0.9015203714370728,0.9015203714370728,0.0,216.6572265625,209.0,40971.6328125,0.0,2993.980712890625,1.0,280.94158935546875,283.6219787597656,291.15313720703125,293.74737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35883.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955824851989746,1.0,0.0,0.0,3.651174306869507,3.651198387145996,8.895255518837075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.791015625,0.0,1533.6051025390625,1895.4371337890625,0.0,3915.282470703125,0.9054721593856812,1.0,0.0,3.0,1.0,0.0
12246540,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7647343873977661,0.3479859530925751,0.3183757066726684,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8550323247909546,0.4924318194389343,0.4710935652256012,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.8907829523086548,0.5536783933639526,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7629876136779785,0.3457702994346618,0.3329631686210632,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6440674066543579,0.205356478691101,0.9516721367836,284.89093017578125,284.95001220703125,297.39306640625,288.1749572753906,297.20513916015625,297.1375732421875,284.8887634277344,1.0,0.6251295804977417,0.3616520762443542,0.3616520762443542,1.0,1.0,-3.155376672744751,0.8315188884735107,2.32385778427124,0.1173452660441398,0.8992226719856262,0.8992226719856262,0.0,215.0777130126953,212.0,41792.93359375,0.0,2948.18212890625,1.0,280.657958984375,283.3978881835937,291.20416259765625,293.90869140625,293.1499938964844,293.1499938964844,280.95001220703125,36032.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96581768989563,1.0,0.0,0.0,3.650803804397583,3.650827884674072,8.893450171854056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8984375,0.0,1534.3074951171875,1895.4371337890625,0.0,4004.2724609375,0.905465841293335,1.0,0.0,3.0,1.0,0.0
12246600,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7647343873977661,0.3479859530925751,0.3183757066726684,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8550323247909546,0.4924318194389343,0.4710935652256012,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.8907829523086548,0.5536783933639526,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7629876136779785,0.3457702994346618,0.3329631686210632,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6440674066543579,0.205356478691101,0.9516721367836,284.89093017578125,284.95001220703125,297.39306640625,288.1749572753906,297.20513916015625,297.1375732421875,284.8887634277344,1.0,0.6251295804977417,0.3616520762443542,0.3616520762443542,1.0,1.0,-3.155376672744751,0.8315188884735107,2.32385778427124,0.1173452660441398,0.8992226719856262,0.8992226719856262,0.0,215.0777130126953,212.0,41792.93359375,0.0,2948.18212890625,1.0,280.657958984375,283.3978881835937,291.20416259765625,293.90869140625,293.1499938964844,293.1499938964844,280.95001220703125,36032.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96581768989563,1.0,0.0,0.0,3.650803804397583,3.650827884674072,8.893450171854056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8984375,0.0,1534.3074951171875,1895.4371337890625,0.0,4004.2724609375,0.905465841293335,1.0,0.0,3.0,1.0,0.0
12246660,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7621616721153259,0.3458115458488464,0.3161787986755371,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8523740768432617,0.4895096123218536,0.4681131839752197,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.8919673562049866,0.555473804473877,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.760872483253479,0.3441129028797149,0.3312486410140991,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6416813135147095,0.2036908119916916,0.943854570388794,285.0368957519531,284.95001220703125,297.3167419433594,288.1349182128906,297.1824645996094,297.13397216796875,285.037353515625,1.0,0.6234803199768066,0.362089455127716,0.362089455127716,1.0,1.0,-3.139842987060547,0.8277275562286377,2.31211519241333,0.1170264929533004,0.9015994668006896,0.9015994668006896,0.0,215.41343688964844,215.0,40507.77734375,0.0,2917.88037109375,1.0,280.9420166015625,283.59014892578125,291.0935974121094,293.6697998046875,293.1499938964844,293.1499938964844,280.6499938964844,35913.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540192484855652,1.0,0.0,0.0,3.65332555770874,3.6533496379852295,8.90574085588014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.23876953125,0.0,1536.225830078125,1895.4371337890625,0.0,3899.097412109375,0.9059717059135436,1.0,0.0,3.0,1.0,0.0
12246720,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7621616721153259,0.3458115458488464,0.3161787986755371,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8523740768432617,0.4895096123218536,0.4681131839752197,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.8919673562049866,0.555473804473877,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.760872483253479,0.3441129028797149,0.3312486410140991,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6416813135147095,0.2036908119916916,0.943854570388794,285.0368957519531,284.95001220703125,297.3167419433594,288.1349182128906,297.1824645996094,297.13397216796875,285.037353515625,1.0,0.6234803199768066,0.362089455127716,0.362089455127716,1.0,1.0,-3.139842987060547,0.8277275562286377,2.31211519241333,0.1170264929533004,0.9015994668006896,0.9015994668006896,0.0,215.41343688964844,215.0,40507.77734375,0.0,2917.88037109375,1.0,280.9420166015625,283.59014892578125,291.0935974121094,293.6697998046875,293.1499938964844,293.1499938964844,280.6499938964844,35913.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540192484855652,1.0,0.0,0.0,3.65332555770874,3.6533496379852295,8.90574085588014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.23876953125,0.0,1536.225830078125,1895.4371337890625,0.0,3899.097412109375,0.9059717059135436,1.0,0.0,3.0,1.0,0.0
12246780,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7587628960609436,0.3428277671337127,0.3139367997646332,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8488324880599976,0.4858388304710388,0.4651023745536804,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9990000128746032,0.8910676836967468,0.5590713024139404,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7579627633094788,0.341919481754303,0.3295275866985321,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6386682987213135,0.2016900330781936,0.9361028671264648,284.850830078125,284.95001220703125,297.243896484375,288.09735107421875,297.1504211425781,297.1166687011719,284.8487548828125,1.0,0.6226564645767212,0.3625268340110779,0.3625268340110779,1.0,1.0,-3.1264679431915283,0.8246203660964966,2.3018476963043213,0.1170587837696075,0.8987897038459778,0.8987897038459778,0.0,216.8379364013672,218.0,41350.48828125,0.0,2898.031494140625,1.0,280.657958984375,283.3683776855469,291.1295166015625,293.8086242675781,293.1499938964844,293.1499938964844,280.95001220703125,36075.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642161130905152,1.0,0.0,0.0,3.651377677917481,3.6514017581939697,8.896246299627819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0556640625,0.0,1535.26806640625,1895.4371337890625,0.0,3990.078369140625,0.9056226015090942,1.0,0.0,3.0,1.0,0.0
12246840,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7587628960609436,0.3428277671337127,0.3139367997646332,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8488324880599976,0.4858388304710388,0.4651023745536804,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9990000128746032,0.8910676836967468,0.5590713024139404,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7579627633094788,0.341919481754303,0.3295275866985321,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6386682987213135,0.2016900330781936,0.9361028671264648,284.850830078125,284.95001220703125,297.243896484375,288.09735107421875,297.1504211425781,297.1166687011719,284.8487548828125,1.0,0.6226564645767212,0.3625268340110779,0.3625268340110779,1.0,1.0,-3.1264679431915283,0.8246203660964966,2.3018476963043213,0.1170587837696075,0.8987897038459778,0.8987897038459778,0.0,216.8379364013672,218.0,41350.48828125,0.0,2898.031494140625,1.0,280.657958984375,283.3683776855469,291.1295166015625,293.8086242675781,293.1499938964844,293.1499938964844,280.95001220703125,36075.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642161130905152,1.0,0.0,0.0,3.651377677917481,3.6514017581939697,8.896246299627819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0556640625,0.0,1535.26806640625,1895.4371337890625,0.0,3990.078369140625,0.9056226015090942,1.0,0.0,3.0,1.0,0.0
12246900,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7565556168556213,0.3414623439311981,0.3125755786895752,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8465563058853149,0.4840819835662842,0.4633301496505737,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.8904890418052673,0.5616283416748047,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7560284733772278,0.340848445892334,0.328453779220581,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6367393136024475,0.2006631791591644,0.9314703941345216,284.964111328125,284.95001220703125,297.2088623046875,288.07958984375,297.1351928710937,297.1084289550781,284.9703369140625,1.0,0.6223542094230652,0.3627454936504364,0.3627454936504364,1.0,1.0,-3.1189122200012207,0.8227828145027161,2.2961294651031494,0.1169360876083374,0.8999595046043396,0.8999595046043396,0.0,217.93495178222656,218.0,40295.26953125,0.0,2888.43505859375,1.0,280.9011535644531,283.5228271484375,291.04150390625,293.5748291015625,293.1499938964844,293.1499938964844,280.95001220703125,36019.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568501710891724,1.0,0.0,0.0,3.650766134262085,3.650789976119995,8.893265999176947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.75927734375,0.0,1534.1690673828125,1895.4371337890625,0.0,3924.45849609375,0.9055001139640808,1.0,0.0,3.0,1.0,0.0
12246960,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7548375725746155,0.340460330247879,0.3116108775138855,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8446957468986511,0.4826777577400207,0.4619407951831817,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.8903474807739258,0.5638212561607361,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.754470944404602,0.3400423526763916,0.327650249004364,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.635111927986145,0.1998054385185241,0.9275649189949036,284.9995422363281,284.95001220703125,297.17486572265625,288.0625915527344,297.1237487792969,297.1050720214844,285.0,1.0,0.6221972703933716,0.3629500269889831,0.3629500269889831,1.0,1.0,-3.113053798675537,0.8214571475982666,2.2915966510772705,0.1169355064630508,0.9006812572479248,0.9006812572479248,0.0,218.9064178466797,206.0,40076.90625,0.0,2881.659912109375,1.0,280.94256591796875,283.5634765625,291.0182189941406,293.56689453125,293.1499938964844,293.1499938964844,280.6499938964844,35961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517332315444946,1.0,0.0,0.0,3.652081489562988,3.6521055698394775,8.899676799956069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.71533203125,0.0,1535.2003173828125,1895.4371337890625,0.0,3878.562744140625,0.9057259559631348,1.0,0.0,3.0,1.0,0.0
12247020,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7543398141860962,0.3373194634914398,0.3090816438198089,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8443796038627625,0.4788013696670532,0.4585842192173004,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9990000128746032,0.8888225555419922,0.5603834986686707,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7544296979904175,0.3376599252223968,0.3255975544452667,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.6343062520027161,0.1976138651371002,0.9182019233703612,284.80682373046875,284.95001220703125,297.110107421875,288.03094482421875,297.093505859375,297.0872802734375,284.80426025390625,1.0,0.6171470284461975,0.3633590936660766,0.3633590936660766,1.0,1.0,-3.0881450176239014,0.8144770860671997,2.273667812347412,0.1159153282642364,0.8972519636154175,0.8972519636154175,0.0,216.0205078125,194.0,40811.0546875,0.0,2816.05419921875,1.0,280.6579895019531,283.3360595703125,291.059814453125,293.70672607421875,293.1499938964844,293.1499938964844,280.95001220703125,36134.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613205790519714,1.0,0.0,0.0,3.648010015487671,3.64803409576416,8.879844131115533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.0771484375,0.0,1531.962158203125,1895.4371337890625,0.0,3964.3486328125,0.9049083590507508,1.0,0.0,3.0,1.0,0.0
12247080,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7543398141860962,0.3373194634914398,0.3090816438198089,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8443796038627625,0.4788013696670532,0.4585842192173004,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9990000128746032,0.8888225555419922,0.5603834986686707,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7544296979904175,0.3376599252223968,0.3255975544452667,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.6343062520027161,0.1976138651371002,0.9182019233703612,284.80682373046875,284.95001220703125,297.110107421875,288.03094482421875,297.093505859375,297.0872802734375,284.80426025390625,1.0,0.6171470284461975,0.3633590936660766,0.3633590936660766,1.0,1.0,-3.0881450176239014,0.8144770860671997,2.273667812347412,0.1159153282642364,0.8972519636154175,0.8972519636154175,0.0,216.0205078125,194.0,40811.0546875,0.0,2816.05419921875,1.0,280.6579895019531,283.3360595703125,291.059814453125,293.70672607421875,293.1499938964844,293.1499938964844,280.95001220703125,36134.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613205790519714,1.0,0.0,0.0,3.648010015487671,3.64803409576416,8.879844131115533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.0771484375,0.0,1531.962158203125,1895.4371337890625,0.0,3964.3486328125,0.9049083590507508,1.0,0.0,3.0,1.0,0.0
12247140,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7561545968055725,0.3348278701305389,0.3063565492630005,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8466144800186157,0.4754539728164673,0.4549489915370941,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.8899412155151367,0.551350474357605,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7566513419151306,0.3356078565120697,0.3232588171958923,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6352386474609375,0.1956047564744949,0.9076223373413086,284.9439392089844,284.95001220703125,297.04998779296875,288.0027160644531,297.0774230957031,297.0867614746094,284.94384765625,1.0,0.6093313097953796,0.3637681305408478,0.3637681305408478,1.0,1.0,-3.054110527038574,0.8045079708099365,2.2496025562286377,0.1136701852083206,0.898332953453064,0.898332953453064,0.0,209.7342529296875,197.0,39373.5078125,0.0,2715.7041015625,1.0,280.9419860839844,283.5216064453125,290.9517517089844,293.4598388671875,293.1499938964844,293.1499938964844,281.25,36035.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474491477012634,1.0,0.0,0.0,3.646049737930298,3.646073818206787,8.870303531693935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.140625,0.0,1529.0413818359375,1895.4371337890625,0.0,3839.952880859375,0.9044256806373596,1.0,0.0,3.0,1.0,0.0
12247200,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7561545968055725,0.3348278701305389,0.3063565492630005,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8466144800186157,0.4754539728164673,0.4549489915370941,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.8899412155151367,0.551350474357605,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7566513419151306,0.3356078565120697,0.3232588171958923,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6352386474609375,0.1956047564744949,0.9076223373413086,284.9439392089844,284.95001220703125,297.04998779296875,288.0027160644531,297.0774230957031,297.0867614746094,284.94384765625,1.0,0.6093313097953796,0.3637681305408478,0.3637681305408478,1.0,1.0,-3.054110527038574,0.8045079708099365,2.2496025562286377,0.1136701852083206,0.898332953453064,0.898332953453064,0.0,209.7342529296875,197.0,39373.5078125,0.0,2715.7041015625,1.0,280.9419860839844,283.5216064453125,290.9517517089844,293.4598388671875,293.1499938964844,293.1499938964844,281.25,36035.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474491477012634,1.0,0.0,0.0,3.646049737930298,3.646073818206787,8.870303531693935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.140625,0.0,1529.0413818359375,1895.4371337890625,0.0,3839.952880859375,0.9044256806373596,1.0,0.0,3.0,1.0,0.0
12247260,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7571207880973816,0.3333258628845215,0.3047404289245605,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8476212620735168,0.4731225371360779,0.4524580240249634,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.8933978080749512,0.5462987422943115,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7578116059303284,0.3343426287174225,0.3218030333518982,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.63544762134552,0.194211795926094,0.900244414806366,285.1067199707031,284.95001220703125,296.9923400878906,287.97625732421875,297.0748291015625,297.1038513183594,285.1072692871094,1.0,0.6049957275390625,0.36445352435112,0.36445352435112,1.0,1.0,-3.032461404800415,0.79930579662323,2.2331554889678955,0.1131939440965652,0.9017979502677916,0.9017979502677916,0.0,206.1473083496093,200.0,38053.44140625,0.0,2655.02978515625,1.0,281.2415771484375,283.73077392578125,290.90216064453125,293.3091735839844,293.1499938964844,293.1499938964844,280.95001220703125,35857.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291189908981324,1.0,0.0,0.0,3.6507856845855713,3.650809764862061,8.893362064554822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.69384765625,0.0,1532.9775390625,1895.4371337890625,0.0,3673.06298828125,0.9053694009780884,1.0,0.0,3.0,1.0,0.0
12247320,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7571207880973816,0.3333258628845215,0.3047404289245605,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8476212620735168,0.4731225371360779,0.4524580240249634,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.8933978080749512,0.5462987422943115,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7578116059303284,0.3343426287174225,0.3218030333518982,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.63544762134552,0.194211795926094,0.900244414806366,285.1067199707031,284.95001220703125,296.9923400878906,287.97625732421875,297.0748291015625,297.1038513183594,285.1072692871094,1.0,0.6049957275390625,0.36445352435112,0.36445352435112,1.0,1.0,-3.032461404800415,0.79930579662323,2.2331554889678955,0.1131939440965652,0.9017979502677916,0.9017979502677916,0.0,206.1473083496093,200.0,38053.44140625,0.0,2655.02978515625,1.0,281.2415771484375,283.73077392578125,290.90216064453125,293.3091735839844,293.1499938964844,293.1499938964844,280.95001220703125,35857.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291189908981324,1.0,0.0,0.0,3.6507856845855713,3.650809764862061,8.893362064554822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.69384765625,0.0,1532.9775390625,1895.4371337890625,0.0,3673.06298828125,0.9053694009780884,1.0,0.0,3.0,1.0,0.0
12247380,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7556484341621399,0.3306111395359039,0.3027206361293793,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8461187481880188,0.4696925282478332,0.449649840593338,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.8939975500106812,0.5459287166595459,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7567301988601685,0.3322952091693878,0.3201823532581329,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6339789032936096,0.192407414317131,0.8930510878562927,284.919921875,284.95001220703125,296.9346008300781,287.9496765136719,297.05621337890625,297.09942626953125,284.917724609375,1.0,0.6025330424308777,0.3651389181613922,0.3651389181613922,1.0,1.0,-3.0156195163726807,0.7956615686416626,2.219958066940308,0.1134767085313797,0.8999104499816895,0.8999104499816895,0.0,205.2903747558593,203.0,38890.3671875,0.0,2618.281005859375,1.0,280.9579467773437,283.50714111328125,290.9794006347656,293.4984130859375,293.1499938964844,293.1499938964844,280.6499938964844,35996.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393737316131592,1.0,0.0,0.0,3.651764869689941,3.651788711547852,8.898132932699809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.14453125,0.0,1535.1102294921875,1895.4371337890625,0.0,3766.74853515625,0.9056569337844848,1.0,0.0,3.0,1.0,0.0
12247440,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7556484341621399,0.3306111395359039,0.3027206361293793,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8461187481880188,0.4696925282478332,0.449649840593338,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.8939975500106812,0.5459287166595459,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7567301988601685,0.3322952091693878,0.3201823532581329,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6339789032936096,0.192407414317131,0.8930510878562927,284.919921875,284.95001220703125,296.9346008300781,287.9496765136719,297.05621337890625,297.09942626953125,284.917724609375,1.0,0.6025330424308777,0.3651389181613922,0.3651389181613922,1.0,1.0,-3.0156195163726807,0.7956615686416626,2.219958066940308,0.1134767085313797,0.8999104499816895,0.8999104499816895,0.0,205.2903747558593,203.0,38890.3671875,0.0,2618.281005859375,1.0,280.9579467773437,283.50714111328125,290.9794006347656,293.4984130859375,293.1499938964844,293.1499938964844,280.6499938964844,35996.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393737316131592,1.0,0.0,0.0,3.651764869689941,3.651788711547852,8.898132932699809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.14453125,0.0,1535.1102294921875,1895.4371337890625,0.0,3766.74853515625,0.9056569337844848,1.0,0.0,3.0,1.0,0.0
12247500,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.7538151741027832,0.3287698626518249,0.3012608289718628,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.8442754149436951,0.4674681723117828,0.4477676749229431,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.9990000128746032,0.8929761052131653,0.5473783016204834,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7551707625389099,0.3308624923229217,0.3190047740936279,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.632397472858429,0.191212922334671,0.8883290886878967,284.77032470703125,284.95001220703125,296.9057312011719,287.93634033203125,297.040283203125,297.0882568359375,284.761474609375,1.0,0.6016499996185303,0.3654816150665283,0.3654816150665283,1.0,1.0,-3.006254434585572,0.7935207486152649,2.212733745574951,0.1135161146521568,0.8972633481025696,0.8972633481025696,0.0,205.70225524902344,203.0,39711.32421875,0.0,2602.551513671875,1.0,280.701416015625,283.3215637207031,291.0096130371094,293.64031982421875,293.1499938964844,293.1499938964844,280.6499938964844,36122.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489983916282654,1.0,0.0,0.0,3.649194478988648,3.6492183208465576,8.885610895958962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.85205078125,0.0,1533.1864013671875,1895.4371337890625,0.0,3853.93408203125,0.905128538608551,1.0,0.0,3.0,1.0,0.0
