time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247560,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.7513914704322815,0.3267090320587158,0.2995222508907318,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.841839611530304,0.4649911820888519,0.4455707371234894,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.9990000128746032,0.8912215232849121,0.5496792197227478,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.7530489563941956,0.3292141556739807,0.3175753951072693,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.6303198337554932,0.1898417323827743,0.8827383518218994,284.7112731933594,284.95001220703125,296.8768615722656,287.9230041503906,297.02130126953125,297.07281494140625,284.7090148925781,1.0,0.6008753180503845,0.3657994270324707,0.3657994270324707,1.0,1.0,-2.99585223197937,0.7909690141677856,2.204883337020874,0.1133791580796241,0.8950396180152893,0.8950396180152893,0.0,206.5350646972656,206.0,39678.3515625,0.0,2587.090576171875,1.0,280.65789794921875,283.26416015625,290.97674560546875,293.5662841796875,293.1499938964844,293.1499938964844,280.95001220703125,36233.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536930918693542,1.0,0.0,0.0,3.643876552581787,3.643900394439697,8.85973236108839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.1455078125,0.0,1528.1080322265625,1895.4371337890625,0.0,3896.170654296875,0.904048502445221,1.0,0.0,3.0,1.0,0.0
12247620,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7471280694007874,0.3238670229911804,0.2966969311237335,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8373574614524841,0.4612011015415191,0.4417405724525451,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.8890649080276489,0.5542744994163513,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.749130129814148,0.326736181974411,0.3150714039802551,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6263077855110168,0.1875323802232742,0.87213134765625,284.86090087890625,284.95001220703125,296.819091796875,287.896240234375,296.9944763183594,297.0570678710937,284.8614501953125,1.0,0.5997289419174194,0.3664350807666778,0.3664350807666778,1.0,1.0,-2.9776084423065186,0.7866875529289246,2.1909210681915283,0.1132390424609184,0.8950883746147156,0.8950883746147156,0.0,208.3108367919922,209.0,38377.0625,0.0,2561.77978515625,1.0,280.9419250488281,283.461181640625,290.8484191894531,293.2959289550781,293.1499938964844,293.1499938964844,281.25,36144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398875832557678,1.0,0.0,0.0,3.637775897979736,3.637799739837648,8.830090223455045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.00244140625,0.0,1520.6876220703125,1895.4371337890625,0.0,3771.422607421875,0.902651846408844,1.0,0.0,3.0,1.0,0.0
12247680,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7471280694007874,0.3238670229911804,0.2966969311237335,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8373574614524841,0.4612011015415191,0.4417405724525451,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.8890649080276489,0.5542744994163513,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.749130129814148,0.326736181974411,0.3150714039802551,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6263077855110168,0.1875323802232742,0.87213134765625,284.86090087890625,284.95001220703125,296.819091796875,287.896240234375,296.9944763183594,297.0570678710937,284.8614501953125,1.0,0.5997289419174194,0.3664350807666778,0.3664350807666778,1.0,1.0,-2.9776084423065186,0.7866875529289246,2.1909210681915283,0.1132390424609184,0.8950883746147156,0.8950883746147156,0.0,208.3108367919922,209.0,38377.0625,0.0,2561.77978515625,1.0,280.9419250488281,283.461181640625,290.8484191894531,293.2959289550781,293.1499938964844,293.1499938964844,281.25,36144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398875832557678,1.0,0.0,0.0,3.637775897979736,3.637799739837648,8.830090223455045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.00244140625,0.0,1520.6876220703125,1895.4371337890625,0.0,3771.422607421875,0.902651846408844,1.0,0.0,3.0,1.0,0.0
12247740,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7441554069519043,0.3220919668674469,0.2950074672698974,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8339914679527283,0.4585215449333191,0.4390997588634491,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.8883198499679565,0.5581052899360657,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7462852001190186,0.3251391053199768,0.3134786188602447,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6231799125671387,0.1858275830745697,0.8642814755439758,285.0323181152344,284.95001220703125,296.7613220214844,287.869384765625,296.9778137207031,297.05517578125,285.0330810546875,1.0,0.599266767501831,0.367070734500885,0.367070734500885,1.0,1.0,-2.9656522274017334,0.7844579815864563,2.181194305419922,0.1137755587697029,0.8976269364356995,0.8976269364356995,0.0,209.93875122070312,212.0,37129.6484375,0.0,2547.662353515625,1.0,281.2414855957031,283.67803955078125,290.7952880859375,293.1448669433594,293.1499938964844,293.1499938964844,281.54998779296875,35963.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214168787002563,1.0,0.0,0.0,3.638540506362915,3.638564348220825,8.833802667140844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.14501953125,0.0,1520.1864013671875,1895.4371337890625,0.0,3602.228515625,0.9027047157287598,1.0,0.0,3.0,1.0,0.0
12247800,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7441554069519043,0.3220919668674469,0.2950074672698974,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8339914679527283,0.4585215449333191,0.4390997588634491,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.8883198499679565,0.5581052899360657,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7462852001190186,0.3251391053199768,0.3134786188602447,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6231799125671387,0.1858275830745697,0.8642814755439758,285.0323181152344,284.95001220703125,296.7613220214844,287.869384765625,296.9778137207031,297.05517578125,285.0330810546875,1.0,0.599266767501831,0.367070734500885,0.367070734500885,1.0,1.0,-2.9656522274017334,0.7844579815864563,2.181194305419922,0.1137755587697029,0.8976269364356995,0.8976269364356995,0.0,209.93875122070312,212.0,37129.6484375,0.0,2547.662353515625,1.0,281.2414855957031,283.67803955078125,290.7952880859375,293.1448669433594,293.1499938964844,293.1499938964844,281.54998779296875,35963.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214168787002563,1.0,0.0,0.0,3.638540506362915,3.638564348220825,8.833802667140844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.14501953125,0.0,1520.1864013671875,1895.4371337890625,0.0,3602.228515625,0.9027047157287598,1.0,0.0,3.0,1.0,0.0
12247860,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.7416499853134155,0.3207931220531463,0.2938343286514282,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.831043541431427,0.4563946425914764,0.43707475066185,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9990000128746032,0.8882108926773071,0.5618851780891418,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7438896298408508,0.3240143060684204,0.3124066591262817,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.6204936504364014,0.1845091581344604,0.8583816289901733,285.2112121582031,284.95001220703125,296.7035827636719,287.84246826171875,296.96533203125,297.0591735839844,285.2113952636719,1.0,0.5994053483009338,0.3677154183387756,0.3677154183387756,1.0,1.0,-2.957967758178711,0.7836487293243408,2.174318790435791,0.1148107796907424,0.9025986194610596,0.9025986194610596,0.0,211.7219696044922,200.0,36015.58984375,0.0,2542.344970703125,1.0,281.5416564941406,283.9008483886719,290.7724914550781,293.04669189453125,293.1499938964844,293.1499938964844,281.25,35742.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042993187904358,1.0,0.0,0.0,3.647506475448608,3.647530317306519,8.877393042894255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.56884765625,0.0,1528.46826171875,1895.4371337890625,0.0,3443.626708984375,0.9045602083206176,1.0,0.0,3.0,1.0,0.0
12247920,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.7416499853134155,0.3207931220531463,0.2938343286514282,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.831043541431427,0.4563946425914764,0.43707475066185,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9990000128746032,0.8882108926773071,0.5618851780891418,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7438896298408508,0.3240143060684204,0.3124066591262817,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.6204936504364014,0.1845091581344604,0.8583816289901733,285.2112121582031,284.95001220703125,296.7035827636719,287.84246826171875,296.96533203125,297.0591735839844,285.2113952636719,1.0,0.5994053483009338,0.3677154183387756,0.3677154183387756,1.0,1.0,-2.957967758178711,0.7836487293243408,2.174318790435791,0.1148107796907424,0.9025986194610596,0.9025986194610596,0.0,211.7219696044922,200.0,36015.58984375,0.0,2542.344970703125,1.0,281.5416564941406,283.9008483886719,290.7724914550781,293.04669189453125,293.1499938964844,293.1499938964844,281.25,35742.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042993187904358,1.0,0.0,0.0,3.647506475448608,3.647530317306519,8.877393042894255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.56884765625,0.0,1528.46826171875,1895.4371337890625,0.0,3443.626708984375,0.9045602083206176,1.0,0.0,3.0,1.0,0.0
12247980,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7414763569831848,0.31808602809906,0.2917949259281158,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8309594392776489,0.4529428482055664,0.4342244863510132,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.8861990571022034,0.5584027171134949,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7440744042396545,0.3219220340251922,0.3107152283191681,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6199414730072021,0.1826406121253967,0.8506942987442017,285.0153503417969,284.95001220703125,296.64581298828125,287.81549072265625,296.9416809082031,297.04791259765625,285.0127258300781,1.0,0.5948579907417297,0.3683601319789886,0.3683601319789886,1.0,1.0,-2.9366559982299805,0.7782962322235107,2.1583597660064697,0.1146806180477142,0.9019210934638976,0.9019210934638976,0.0,209.009521484375,203.0,36752.0234375,0.0,2489.30224609375,1.0,281.25799560546875,283.6666564941406,290.8574523925781,293.2465515136719,293.1499938964844,293.1499938964844,280.95001220703125,35868.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174832701683044,1.0,0.0,0.0,3.653298854827881,3.653322696685791,8.90561011601676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.0595703125,0.0,1535.859619140625,1895.4371337890625,0.0,3565.914306640625,0.9059118628501892,1.0,0.0,3.0,1.0,0.0
12248040,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7414763569831848,0.31808602809906,0.2917949259281158,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8309594392776489,0.4529428482055664,0.4342244863510132,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.8861990571022034,0.5584027171134949,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7440744042396545,0.3219220340251922,0.3107152283191681,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6199414730072021,0.1826406121253967,0.8506942987442017,285.0153503417969,284.95001220703125,296.64581298828125,287.81549072265625,296.9416809082031,297.04791259765625,285.0127258300781,1.0,0.5948579907417297,0.3683601319789886,0.3683601319789886,1.0,1.0,-2.9366559982299805,0.7782962322235107,2.1583597660064697,0.1146806180477142,0.9019210934638976,0.9019210934638976,0.0,209.009521484375,203.0,36752.0234375,0.0,2489.30224609375,1.0,281.25799560546875,283.6666564941406,290.8574523925781,293.2465515136719,293.1499938964844,293.1499938964844,280.95001220703125,35868.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174832701683044,1.0,0.0,0.0,3.653298854827881,3.653322696685791,8.90561011601676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.0595703125,0.0,1535.859619140625,1895.4371337890625,0.0,3565.914306640625,0.9059118628501892,1.0,0.0,3.0,1.0,0.0
12248100,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7402862310409546,0.3162335157394409,0.2902930080890655,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8298066854476929,0.4506865739822387,0.4322798550128937,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.8845534324645996,0.5583904385566711,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7431373596191406,0.3204451501369476,0.3094669580459595,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6187647581100464,0.181421548128128,0.8456751108169556,284.8624572753906,284.95001220703125,296.616943359375,287.8019714355469,296.9266967773437,297.0380249023437,284.8531188964844,1.0,0.5934056043624878,0.3686824738979339,0.3686824738979339,1.0,1.0,-2.9249582290649414,0.7752771377563477,2.1496810913085938,0.114272229373455,0.8998557329177856,0.8998557329177856,0.0,208.55323791503903,203.0,37552.578125,0.0,2465.635498046875,1.0,281.0013427734375,283.4776916503906,290.8866577148437,293.3859558105469,293.1499938964844,293.1499938964844,280.95001220703125,35990.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928214430809021,1.0,0.0,0.0,3.653200149536133,3.653224229812622,8.905129220693198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.11181640625,0.0,1536.66064453125,1895.4371337890625,0.0,3664.763671875,0.9059338569641112,1.0,0.0,3.0,1.0,0.0
12248160,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7383409142494202,0.3141586780548095,0.2885244488716125,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.8278632164001465,0.4481753408908844,0.4300318658351898,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9990000128746032,0.8821665644645691,0.5596960186958313,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7414647936820984,0.3187406063079834,0.3079704642295837,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.6169154644012451,0.1800375878810882,0.8399062156677246,284.8016052246094,284.95001220703125,296.5881042480469,287.7884521484375,296.9093017578125,297.0247497558594,284.7991943359375,1.0,0.5921475887298584,0.3690219819545746,0.3690219819545746,1.0,1.0,-2.9129679203033447,0.772190511226654,2.140777349472046,0.1139558628201484,0.8982150554656982,0.8982150554656982,0.0,208.8143920898437,191.0,37521.92578125,0.0,2445.153564453125,1.0,280.9578552246094,283.4184265136719,290.8506164550781,293.309326171875,293.1499938964844,293.1499938964844,281.25,36098.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933610737323761,1.0,0.0,0.0,3.650418281555176,3.650442361831665,8.891572633729083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.17431640625,0.0,1534.36962890625,1895.4371337890625,0.0,3714.1923828125,0.9054180383682252,1.0,0.0,3.0,1.0,0.0
12248220,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7381596565246582,0.3112455904483795,0.2854373753070831,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8279311060905457,0.4442563354969024,0.4258794486522674,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.8797292113304138,0.5541452765464783,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7415986061096191,0.3160700500011444,0.3050918877124786,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6160521507263184,0.1776709854602813,0.8280550837516785,284.9437255859375,284.95001220703125,296.5304260253906,287.7613525390625,296.88653564453125,297.01434326171875,284.9436340332031,1.0,0.5853297114372253,0.3697010278701782,0.3697010278701782,1.0,1.0,-2.8799006938934326,0.7629666924476624,2.116933822631836,0.1123951897025108,0.8993302583694458,0.8993302583694458,0.0,204.5419769287109,194.0,36138.60546875,0.0,2364.8369140625,1.0,281.24200439453125,283.60748291015625,290.71197509765625,293.02716064453125,293.1499938964844,293.1499938964844,281.54998779296875,36013.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91941237449646,1.0,0.0,0.0,3.649279356002808,3.649303436279297,8.886024716048269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.9228515625,0.0,1532.464599609375,1895.4371337890625,0.0,3583.734375,0.9051308035850524,1.0,0.0,3.0,1.0,0.0
12248280,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7381596565246582,0.3112455904483795,0.2854373753070831,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8279311060905457,0.4442563354969024,0.4258794486522674,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.8797292113304138,0.5541452765464783,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7415986061096191,0.3160700500011444,0.3050918877124786,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6160521507263184,0.1776709854602813,0.8280550837516785,284.9437255859375,284.95001220703125,296.5304260253906,287.7613525390625,296.88653564453125,297.01434326171875,284.9436340332031,1.0,0.5853297114372253,0.3697010278701782,0.3697010278701782,1.0,1.0,-2.8799006938934326,0.7629666924476624,2.116933822631836,0.1123951897025108,0.8993302583694458,0.8993302583694458,0.0,204.5419769287109,194.0,36138.60546875,0.0,2364.8369140625,1.0,281.24200439453125,283.60748291015625,290.71197509765625,293.02716064453125,293.1499938964844,293.1499938964844,281.54998779296875,36013.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91941237449646,1.0,0.0,0.0,3.649279356002808,3.649303436279297,8.886024716048269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.9228515625,0.0,1532.464599609375,1895.4371337890625,0.0,3583.734375,0.9051308035850524,1.0,0.0,3.0,1.0,0.0
12248340,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.7379242777824402,0.3094499707221985,0.2835743427276611,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8275949954986572,0.4414726495742798,0.422980785369873,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9990000128746032,0.8800711631774902,0.551093578338623,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7413971424102783,0.3142570257186889,0.3031485676765442,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6150007247924805,0.1759238839149475,0.8192847371101379,285.1102600097656,284.95001220703125,296.4728088378906,287.7342529296875,296.8758850097656,297.0205993652344,285.1114196777344,1.0,0.5815073847770691,0.3703800439834595,0.3703800439834595,1.0,1.0,-2.8576154708862305,0.7573145031929016,2.1003010272979736,0.1116803810000419,0.9028601050376892,0.9028601050376892,0.0,202.04884338378903,197.0,34903.7421875,0.0,2313.492919921875,1.0,281.5416259765625,283.8210754394531,290.6520080566406,292.8651428222656,293.1499938964844,293.1499938964844,281.25,35842.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990911245346069,1.0,0.0,0.0,3.654546022415161,3.6545701026916495,8.911692361834866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.16845703125,0.0,1537.0533447265625,1895.4371337890625,0.0,3395.110595703125,0.906199276447296,1.0,0.0,3.0,1.0,0.0
12248400,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.7379242777824402,0.3094499707221985,0.2835743427276611,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8275949954986572,0.4414726495742798,0.422980785369873,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9990000128746032,0.8800711631774902,0.551093578338623,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7413971424102783,0.3142570257186889,0.3031485676765442,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6150007247924805,0.1759238839149475,0.8192847371101379,285.1102600097656,284.95001220703125,296.4728088378906,287.7342529296875,296.8758850097656,297.0205993652344,285.1114196777344,1.0,0.5815073847770691,0.3703800439834595,0.3703800439834595,1.0,1.0,-2.8576154708862305,0.7573145031929016,2.1003010272979736,0.1116803810000419,0.9028601050376892,0.9028601050376892,0.0,202.04884338378903,197.0,34903.7421875,0.0,2313.492919921875,1.0,281.5416259765625,283.8210754394531,290.6520080566406,292.8651428222656,293.1499938964844,293.1499938964844,281.25,35842.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990911245346069,1.0,0.0,0.0,3.654546022415161,3.6545701026916495,8.911692361834866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.16845703125,0.0,1537.0533447265625,1895.4371337890625,0.0,3395.110595703125,0.906199276447296,1.0,0.0,3.0,1.0,0.0
12248460,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7358314990997314,0.3065383732318878,0.2813862562179565,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8253226280212402,0.4376935362815857,0.419847160577774,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.8776895403862,0.5518736243247986,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7394905686378479,0.3117316663265228,0.3010850250720978,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6125336289405823,0.1738294512033462,0.8108028769493103,284.9159851074219,284.95001220703125,296.4152526855469,287.7071228027344,296.8548583984375,297.0132141113281,284.9137878417969,1.0,0.5792650580406189,0.3713587820529938,0.3713587820529938,1.0,1.0,-2.8394851684570312,0.7537609338760376,2.085724115371704,0.1123781651258468,0.9008626937866212,0.9008626937866212,0.0,201.8033599853516,200.0,35615.75390625,0.0,2280.836181640625,1.0,281.2577209472656,283.5901794433594,290.73504638671875,293.0528564453125,293.1499938964844,293.1499938964844,280.95001220703125,35993.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909090220928192,1.0,0.0,0.0,3.6557211875915527,3.655745267868042,8.91742445219279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.3388671875,0.0,1539.490966796875,1895.4371337890625,0.0,3488.15869140625,0.9065383076667786,1.0,0.0,3.0,1.0,0.0
12248520,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7358314990997314,0.3065383732318878,0.2813862562179565,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8253226280212402,0.4376935362815857,0.419847160577774,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.8776895403862,0.5518736243247986,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7394905686378479,0.3117316663265228,0.3010850250720978,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6125336289405823,0.1738294512033462,0.8108028769493103,284.9159851074219,284.95001220703125,296.4152526855469,287.7071228027344,296.8548583984375,297.0132141113281,284.9137878417969,1.0,0.5792650580406189,0.3713587820529938,0.3713587820529938,1.0,1.0,-2.8394851684570312,0.7537609338760376,2.085724115371704,0.1123781651258468,0.9008626937866212,0.9008626937866212,0.0,201.8033599853516,200.0,35615.75390625,0.0,2280.836181640625,1.0,281.2577209472656,283.5901794433594,290.73504638671875,293.0528564453125,293.1499938964844,293.1499938964844,280.95001220703125,35993.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909090220928192,1.0,0.0,0.0,3.6557211875915527,3.655745267868042,8.91742445219279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.3388671875,0.0,1539.490966796875,1895.4371337890625,0.0,3488.15869140625,0.9065383076667786,1.0,0.0,3.0,1.0,0.0
12248580,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7333794236183167,0.3041669428348541,0.2794934511184692,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.8227586150169373,0.4347788989543915,0.4173589050769806,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.9990000128746032,0.8744146227836609,0.5541152358055115,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.7372615933418274,0.3097093105316162,0.299386978149414,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.6099622845649719,0.1722342371940612,0.8043917417526245,284.7457275390625,284.95001220703125,296.3805847167969,287.69073486328125,296.8367919921875,297.0013732910156,284.73876953125,1.0,0.5782748460769653,0.3719488680362701,0.3719488680362701,1.0,1.0,-2.827169895172119,0.7511529326438904,2.076016902923584,0.1126474812626838,0.8976491093635559,0.8976491093635559,0.0,202.5670623779297,200.0,36435.35546875,0.0,2263.332275390625,1.0,280.9852905273437,283.3832092285156,290.7664489746094,293.1839294433594,293.1499938964844,293.1499938964844,280.95001220703125,36152.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207048416137696,1.0,0.0,0.0,3.652121067047119,3.652145147323608,8.899869499146007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.298828125,0.0,1536.671630859375,1895.4371337890625,0.0,3595.66162109375,0.9058115482330322,1.0,0.0,3.0,1.0,0.0
12248640,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.731380820274353,0.3024716377258301,0.2780415713787079,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.820671796798706,0.4327019453048706,0.4154900312423706,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.9990000128746032,0.8716236352920532,0.5561376810073853,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.7354391813278198,0.3082456290721893,0.2980884611606598,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.6078746318817139,0.1710836142301559,0.7995944023132324,284.7075500488281,284.95001220703125,296.3577575683594,287.6799621582031,296.82452392578125,296.9930114746094,284.7052917480469,1.0,0.5776910781860352,0.3723374903202057,0.3723374903202057,1.0,1.0,-2.818284034729004,0.749167799949646,2.0691161155700684,0.1127246767282486,0.895939290523529,0.895939290523529,0.0,203.34239196777344,188.0,36403.2890625,0.0,2251.853271484375,1.0,280.95806884765625,283.34674072265625,290.7362976074219,293.1237487792969,293.1499938964844,293.1499938964844,281.25,36232.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924117624759674,1.0,0.0,0.0,3.647852659225464,3.647876739501953,8.879077881829289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.76220703125,0.0,1532.5205078125,1895.4371337890625,0.0,3627.10888671875,0.904936909675598,1.0,0.0,3.0,1.0,0.0
12248700,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7302117943763733,0.3007277548313141,0.2762460708618164,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8195412158966064,0.4304296970367431,0.413134753704071,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9990000128746032,0.868660032749176,0.5554226040840149,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7344541549682617,0.3066403567790985,0.2964171469211578,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.6064081788063049,0.1697563529014587,0.7932158708572388,284.8227844238281,284.95001220703125,296.3290710449219,287.6663818359375,296.8124084472656,296.9869079589844,284.8299560546875,1.0,0.5749860405921936,0.3728268444538116,0.3728268444538116,1.0,1.0,-2.8027713298797607,0.7451984882354736,2.057572841644287,0.1124207153916359,0.8961787223815918,0.8961787223815918,0.0,202.39068603515625,188.0,35357.18359375,0.0,2220.92041015625,1.0,281.2010498046875,283.50360107421875,290.63140869140625,292.8711853027344,293.1499938964844,293.1499938964844,281.25,36192.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159663319587708,1.0,0.0,0.0,3.643873691558838,3.643897533416748,8.859718150233675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.6025390625,0.0,1527.8031005859375,1895.4371337890625,0.0,3551.887451171875,0.9040771126747132,1.0,0.0,3.0,1.0,0.0
12248760,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7303565740585327,0.2994134426116943,0.2748591303825378,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8197739124298096,0.4285648465156555,0.4111679196357727,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.8668714761734009,0.552278459072113,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7346648573875427,0.3053407073020935,0.2950129806995392,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6060543060302734,0.1686182916164398,0.7874510288238525,284.857421875,284.95001220703125,296.3003845214844,287.6528015136719,296.80352783203125,296.98516845703125,284.8574523925781,1.0,0.5715649724006653,0.3732847571372986,0.3732847571372986,1.0,1.0,-2.7863471508026123,0.7408390641212463,2.045507907867432,0.1118189543485641,0.8959493637084961,0.8959493637084961,0.0,200.08621215820312,176.0,35065.875,0.0,2182.3251953125,1.0,281.24249267578125,283.5424194335937,290.6003112792969,292.8485717773437,293.1499938964844,293.1499938964844,281.54998779296875,36145.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90940523147583,1.0,0.0,0.0,3.641726493835449,3.64175033569336,8.849279993228265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.291015625,0.0,1525.0665283203125,1895.4371337890625,0.0,3491.083251953125,0.903534173965454,1.0,0.0,3.0,1.0,0.0
12248820,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7330085635185242,0.2974587082862854,0.2727071344852447,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8227540254592896,0.4255326688289642,0.4078860580921173,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8662945628166199,0.5415481328964233,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7373295426368713,0.3032785058021545,0.2926838994026184,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6075214743614197,0.1667351275682449,0.7773562073707581,285.017333984375,284.95001220703125,296.2430725097656,287.6256408691406,296.7907409667969,296.98834228515625,285.0174255371094,1.0,0.563113272190094,0.3742005527019501,0.3742005527019501,1.0,1.0,-2.7519917488098145,0.7315564155578613,2.020435333251953,0.1103825643658638,0.898212194442749,0.898212194442749,0.0,193.09478759765625,179.0,33673.97265625,0.0,2092.663818359375,1.0,281.54150390625,283.7497863769531,290.5396423339844,292.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,35977.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884293437004089,1.0,0.0,0.0,3.642019033432007,3.642043113708496,8.850702215568163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.7216796875,0.0,1524.1416015625,1895.4371337890625,0.0,3295.515869140625,0.9034900069236756,1.0,0.0,3.0,1.0,0.0
12248880,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7330085635185242,0.2974587082862854,0.2727071344852447,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8227540254592896,0.4255326688289642,0.4078860580921173,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8662945628166199,0.5415481328964233,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7373295426368713,0.3032785058021545,0.2926838994026184,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6075214743614197,0.1667351275682449,0.7773562073707581,285.017333984375,284.95001220703125,296.2430725097656,287.6256408691406,296.7907409667969,296.98834228515625,285.0174255371094,1.0,0.563113272190094,0.3742005527019501,0.3742005527019501,1.0,1.0,-2.7519917488098145,0.7315564155578613,2.020435333251953,0.1103825643658638,0.898212194442749,0.898212194442749,0.0,193.09478759765625,179.0,33673.97265625,0.0,2092.663818359375,1.0,281.54150390625,283.7497863769531,290.5396423339844,292.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,35977.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884293437004089,1.0,0.0,0.0,3.642019033432007,3.642043113708496,8.850702215568163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.7216796875,0.0,1524.1416015625,1895.4371337890625,0.0,3295.515869140625,0.9034900069236756,1.0,0.0,3.0,1.0,0.0
12248940,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.734255313873291,0.29605433344841,0.2712311744689941,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.8239750266075134,0.4231278598308563,0.4053762853145599,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.9990000128746032,0.868108332157135,0.5356594324111938,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.7384941577911377,0.3017002940177917,0.2909759879112243,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.6077609658241272,0.1652565151453018,0.7697494029998779,285.1902770996094,284.95001220703125,296.1859130859375,287.5984802246094,296.7837829589844,296.999755859375,285.1907958984375,1.0,0.5582963228225708,0.3751163482666015,0.3751163482666015,1.0,1.0,-2.728914976119995,0.7260462641716003,2.00286865234375,0.1099965870380401,0.9028695821762084,0.9028695821762084,0.0,189.15562438964844,182.0,32542.79296875,0.0,2037.05908203125,1.0,281.841552734375,283.9704895019531,290.5140075683594,292.5769958496094,293.1499938964844,293.1499938964844,281.54998779296875,35766.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681410551071167,1.0,0.0,0.0,3.650106430053711,3.6501305103302,8.890053209142934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.78125,0.0,1531.5362548828125,1895.4371337890625,0.0,3105.3720703125,0.9051568508148192,1.0,0.0,3.0,1.0,0.0
12249000,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.734255313873291,0.29605433344841,0.2712311744689941,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.8239750266075134,0.4231278598308563,0.4053762853145599,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.9990000128746032,0.868108332157135,0.5356594324111938,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.7384941577911377,0.3017002940177917,0.2909759879112243,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.6077609658241272,0.1652565151453018,0.7697494029998779,285.1902770996094,284.95001220703125,296.1859130859375,287.5984802246094,296.7837829589844,296.999755859375,285.1907958984375,1.0,0.5582963228225708,0.3751163482666015,0.3751163482666015,1.0,1.0,-2.728914976119995,0.7260462641716003,2.00286865234375,0.1099965870380401,0.9028695821762084,0.9028695821762084,0.0,189.15562438964844,182.0,32542.79296875,0.0,2037.05908203125,1.0,281.841552734375,283.9704895019531,290.5140075683594,292.5769958496094,293.1499938964844,293.1499938964844,281.54998779296875,35766.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681410551071167,1.0,0.0,0.0,3.650106430053711,3.6501305103302,8.890053209142934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.78125,0.0,1531.5362548828125,1895.4371337890625,0.0,3105.3720703125,0.9051568508148192,1.0,0.0,3.0,1.0,0.0
12249060,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.732909083366394,0.2933231592178345,0.2692095935344696,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8224812150001526,0.4195144474506378,0.4024039506912231,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8666782975196838,0.5348380208015442,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7372567653656006,0.2992321252822876,0.2889654636383056,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6058374643325806,0.1633007824420929,0.7618293166160583,284.9872436523437,284.95001220703125,296.1288452148437,287.57135009765625,296.7679748535156,296.99969482421875,284.9846496582031,1.0,0.5554577708244324,0.3763075172901153,0.3763075172901153,1.0,1.0,-2.7099950313568115,0.7225554585456848,1.987439513206482,0.1109256893396377,0.90176659822464,0.90176659822464,0.0,188.059310913086,185.0,33155.14453125,0.0,2001.9154052734373,1.0,281.5579528808594,283.73028564453125,290.6086120605469,292.7768859863281,293.1499938964844,293.1499938964844,281.25,35904.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805251121520996,1.0,0.0,0.0,3.6546273231506334,3.654651165008545,8.912087992030138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.46728515625,0.0,1537.60498046875,1895.4371337890625,0.0,3221.501708984375,0.9062329530715942,1.0,0.0,3.0,1.0,0.0
12249120,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.732909083366394,0.2933231592178345,0.2692095935344696,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8224812150001526,0.4195144474506378,0.4024039506912231,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8666782975196838,0.5348380208015442,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7372567653656006,0.2992321252822876,0.2889654636383056,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6058374643325806,0.1633007824420929,0.7618293166160583,284.9872436523437,284.95001220703125,296.1288452148437,287.57135009765625,296.7679748535156,296.99969482421875,284.9846496582031,1.0,0.5554577708244324,0.3763075172901153,0.3763075172901153,1.0,1.0,-2.7099950313568115,0.7225554585456848,1.987439513206482,0.1109256893396377,0.90176659822464,0.90176659822464,0.0,188.059310913086,185.0,33155.14453125,0.0,2001.9154052734373,1.0,281.5579528808594,283.73028564453125,290.6086120605469,292.7768859863281,293.1499938964844,293.1499938964844,281.25,35904.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805251121520996,1.0,0.0,0.0,3.6546273231506334,3.654651165008545,8.912087992030138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.46728515625,0.0,1537.60498046875,1895.4371337890625,0.0,3221.501708984375,0.9062329530715942,1.0,0.0,3.0,1.0,0.0
12249180,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7287552356719971,0.2893500924110412,0.2659374177455902,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8181208968162537,0.4145917892456054,0.3981023132801056,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9990000128746032,0.8608906865119934,0.5381719470024109,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7334509491920471,0.2957315444946289,0.2859420478343963,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.6013121008872986,0.1606577336788177,0.7510056495666504,284.77398681640625,284.95001220703125,296.0719299316406,287.54425048828125,296.74322509765625,296.9872436523437,284.77166748046875,1.0,0.5535461902618408,0.3774986565113067,0.3774986565113067,1.0,1.0,-2.688262462615967,0.7180863618850708,1.970176100730896,0.1115016043186187,0.8976876139640808,0.8976876139640808,0.0,189.0521240234375,188.0,33895.26171875,0.0,1972.37060546875,1.0,281.2582397460937,283.4812927246094,290.6077575683594,292.8436584472656,293.1499938964844,293.1499938964844,281.54998779296875,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971948623657227,1.0,0.0,0.0,3.650282859802246,3.650306940078736,8.89091268163611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.7998046875,0.0,1534.5133056640625,1895.4371337890625,0.0,3377.422119140625,0.9054151177406312,1.0,0.0,3.0,1.0,0.0
12249240,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7287552356719971,0.2893500924110412,0.2659374177455902,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8181208968162537,0.4145917892456054,0.3981023132801056,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9990000128746032,0.8608906865119934,0.5381719470024109,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7334509491920471,0.2957315444946289,0.2859420478343963,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.6013121008872986,0.1606577336788177,0.7510056495666504,284.77398681640625,284.95001220703125,296.0719299316406,287.54425048828125,296.74322509765625,296.9872436523437,284.77166748046875,1.0,0.5535461902618408,0.3774986565113067,0.3774986565113067,1.0,1.0,-2.688262462615967,0.7180863618850708,1.970176100730896,0.1115016043186187,0.8976876139640808,0.8976876139640808,0.0,189.0521240234375,188.0,33895.26171875,0.0,1972.37060546875,1.0,281.2582397460937,283.4812927246094,290.6077575683594,292.8436584472656,293.1499938964844,293.1499938964844,281.54998779296875,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971948623657227,1.0,0.0,0.0,3.650282859802246,3.650306940078736,8.89091268163611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.7998046875,0.0,1534.5133056640625,1895.4371337890625,0.0,3377.422119140625,0.9054151177406312,1.0,0.0,3.0,1.0,0.0
12249300,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7263460755348206,0.2876380681991577,0.264237105846405,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8155236840248108,0.4123358130455017,0.39583221077919,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.8577816486358643,0.5405000448226929,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.731194257736206,0.2941115498542785,0.2843229174613952,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.5985937118530273,0.1593595296144485,0.7451042532920837,284.89141845703125,284.95001220703125,296.0435485839844,287.5307312011719,296.7328796386719,296.98370361328125,284.89959716796875,1.0,0.5527967810630798,0.3780942261219024,0.3780942261219024,1.0,1.0,-2.6772491931915283,0.715786874294281,1.9614622592926023,0.1117108464241027,0.8983999490737915,0.8983999490737915,0.0,189.8975830078125,188.0,32919.08984375,0.0,1959.102294921875,1.0,281.50115966796875,283.64080810546875,290.49755859375,292.5893249511719,293.1499938964844,293.1499938964844,281.54998779296875,36095.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889579772949219,1.0,0.0,0.0,3.6481356620788574,3.648159742355346,8.880455766302475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.18603515625,0.0,1531.805908203125,1895.4371337890625,0.0,3300.46142578125,0.9049633741378784,1.0,0.0,3.0,1.0,0.0
12249360,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7244239449501038,0.286344051361084,0.2629763185977936,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.813317060470581,0.4104746580123901,0.393982470035553,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.8552032709121704,0.5425440669059753,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7293039560317993,0.2927904725074768,0.2830103635787964,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.596188485622406,0.1582292020320892,0.7399393916130066,284.931884765625,284.95001220703125,296.0151672363281,287.5172119140625,296.7245178222656,296.9829406738281,284.9324951171875,1.0,0.5522360801696777,0.378622442483902,0.378622442483902,1.0,1.0,-2.6681807041168213,0.7139874696731567,1.954193115234375,0.1119766980409622,0.8987266421318054,0.8987266421318054,0.0,190.6664581298828,176.0,32707.353515625,0.0,1948.5682373046875,1.0,281.5424194335937,283.6833190917969,290.46441650390625,292.5672302246094,293.1499938964844,293.1499938964844,281.8500061035156,36039.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822173476219177,1.0,0.0,0.0,3.64799427986145,3.64801836013794,8.879767392500071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.4404296875,0.0,1531.2366943359375,1895.4371337890625,0.0,3237.35693359375,0.9048646092414856,1.0,0.0,3.0,1.0,0.0
