time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249420,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7240511775016785,0.2851651012897491,0.2617332637310028,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.812856912612915,0.4086621105670929,0.3920823335647583,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.8529942035675049,0.5408754348754883,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7289177179336548,0.2915191650390625,0.2816553711891174,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.5951619148254395,0.1570882648229599,0.7343065142631531,285.0793762207031,284.95001220703125,295.9833374023437,287.50201416015625,296.7161865234375,296.9833374023437,285.0861511230469,1.0,0.5494058728218079,0.3792162239551544,0.3792162239551544,1.0,1.0,-2.6540112495422363,0.7105709314346313,1.943440318107605,0.1119280606508255,0.9010714292526244,0.9010714292526244,0.0,189.29527282714844,176.0,31760.091796875,0.0,1920.566162109375,1.0,281.8089599609375,283.87451171875,290.3970947265625,292.386962890625,293.1499938964844,293.1499938964844,281.8500061035156,35920.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677656054496765,1.0,0.0,0.0,3.649733066558838,3.649757146835327,8.888234788173577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.72607421875,0.0,1532.2774658203125,1895.4371337890625,0.0,3101.849853515625,0.9052074551582336,1.0,0.0,3.0,1.0,0.0
12249480,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7247142791748047,0.2844087779521942,0.2609595656394958,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8135513067245483,0.4074167013168335,0.3908056914806366,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9990000128746032,0.8520461320877075,0.5376883149147034,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7295190691947937,0.290660560131073,0.2807459831237793,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.5952624678611755,0.1563019007444381,0.7303054928779602,285.1090393066406,284.95001220703125,295.9585876464844,287.4902038574219,296.71044921875,296.98468017578125,285.1092529296875,1.0,0.5465703010559082,0.3796789050102234,0.3796789050102234,1.0,1.0,-2.6418190002441406,0.707508385181427,1.9343106746673584,0.1116756275296211,0.9023359417915344,0.9023359417915344,0.0,187.1913146972656,164.0,31568.111328125,0.0,1892.515380859375,1.0,281.8421325683594,283.9060974121094,290.40496826171875,292.416259765625,293.1499938964844,293.1499938964844,281.54998779296875,35852.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612157702445984,1.0,0.0,0.0,3.652863025665283,3.652886867523194,8.903485309019743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2412109375,0.0,1535.2530517578125,1895.4371337890625,0.0,3040.407958984375,0.9058303833007812,1.0,0.0,3.0,1.0,0.0
12249540,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7267411351203918,0.2814092338085174,0.2584766149520874,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8159856200218201,0.4033929705619812,0.3872104287147522,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8488686084747314,0.5277872085571289,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7316199541091919,0.2878147661685943,0.2781603336334228,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.596259355545044,0.1540586799383163,0.7200402617454529,284.8943786621094,284.95001220703125,295.9021301269531,287.4632568359375,296.69439697265625,296.9833679199219,284.890869140625,1.0,0.5382990837097168,0.3807353675365448,0.3807353675365448,1.0,1.0,-2.607187271118164,0.6981387734413147,1.9090484380722048,0.1103114411234855,0.8999310731887817,0.8999310731887817,0.0,180.84185791015625,167.0,32004.09765625,0.0,1812.3929443359373,1.0,281.5579528808594,283.65655517578125,290.4919738769531,292.59539794921875,293.1499938964844,293.1499938964844,281.25,36018.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717542290687561,1.0,0.0,0.0,3.653258800506592,3.653282880783081,8.905415143090067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.51806640625,0.0,1536.9320068359375,1895.4371337890625,0.0,3139.265380859375,0.9060015082359314,1.0,0.0,3.0,1.0,0.0
12249600,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7267411351203918,0.2814092338085174,0.2584766149520874,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8159856200218201,0.4033929705619812,0.3872104287147522,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8488686084747314,0.5277872085571289,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7316199541091919,0.2878147661685943,0.2781603336334228,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.596259355545044,0.1540586799383163,0.7200402617454529,284.8943786621094,284.95001220703125,295.9021301269531,287.4632568359375,296.69439697265625,296.9833679199219,284.890869140625,1.0,0.5382990837097168,0.3807353675365448,0.3807353675365448,1.0,1.0,-2.607187271118164,0.6981387734413147,1.9090484380722048,0.1103114411234855,0.8999310731887817,0.8999310731887817,0.0,180.84185791015625,167.0,32004.09765625,0.0,1812.3929443359373,1.0,281.5579528808594,283.65655517578125,290.4919738769531,292.59539794921875,293.1499938964844,293.1499938964844,281.25,36018.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717542290687561,1.0,0.0,0.0,3.653258800506592,3.653282880783081,8.905415143090067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.51806640625,0.0,1536.9320068359375,1895.4371337890625,0.0,3139.265380859375,0.9060015082359314,1.0,0.0,3.0,1.0,0.0
12249660,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767822265625,0.7247509956359863,0.2770248055458069,0.2548021376132965,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751647949219,0.8141614198684692,0.3980185091495514,0.3824136257171631,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57342529296875,0.9990000128746032,0.8431969881057739,0.5249157547950745,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57666015625,0.7299803495407104,0.2838577032089233,0.2746398746967315,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58123779296875,0.5935176014900208,0.1511311531066894,0.7074669599533081,284.5753479003906,284.95001220703125,295.84588623046875,287.4364013671875,296.4495544433594,296.9754333496094,284.566650390625,1.0,0.5329225063323975,0.6284412145614624,0.6284412145614624,0.6000000238418579,1.0,-2.574215650558472,1.213911771774292,1.3603038787841797,0.6328927278518677,0.8926320672035217,0.8926320672035217,0.0,178.3277587890625,170.0,31643.318359375,0.0,1752.0604248046875,1.0,281.25836181640625,283.3445129394531,290.47784423828125,292.6063232421875,293.1499938964844,293.1499938964844,281.54998779296875,36362.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845721483230591,1.0,0.0,0.0,3.641513109207153,3.6415371894836426,8.848243169268244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.18212890625,0.0,1526.4501953125,1895.4371337890625,0.0,3259.41259765625,0.9035873413085938,1.0,0.0,3.0,1.0,0.0
12249720,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767822265625,0.7247509956359863,0.2770248055458069,0.2548021376132965,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751647949219,0.8141614198684692,0.3980185091495514,0.3824136257171631,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57342529296875,0.9990000128746032,0.8431969881057739,0.5249157547950745,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57666015625,0.7299803495407104,0.2838577032089233,0.2746398746967315,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58123779296875,0.5935176014900208,0.1511311531066894,0.7074669599533081,284.5753479003906,284.95001220703125,295.84588623046875,287.4364013671875,296.4495544433594,296.9754333496094,284.566650390625,1.0,0.5329225063323975,0.6284412145614624,0.6284412145614624,0.6000000238418579,1.0,-2.574215650558472,1.213911771774292,1.3603038787841797,0.6328927278518677,0.8926320672035217,0.8926320672035217,0.0,178.3277587890625,170.0,31643.318359375,0.0,1752.0604248046875,1.0,281.25836181640625,283.3445129394531,290.47784423828125,292.6063232421875,293.1499938964844,293.1499938964844,281.54998779296875,36362.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845721483230591,1.0,0.0,0.0,3.641513109207153,3.6415371894836426,8.848243169268244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.18212890625,0.0,1526.4501953125,1895.4371337890625,0.0,3259.41259765625,0.9035873413085938,1.0,0.0,3.0,1.0,0.0
12249780,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7214347124099731,0.2731563746929168,0.251044362783432,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.8107836246490479,0.3930522501468658,0.3774827718734741,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.9990000128746032,0.8368569612503052,0.5248419642448425,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7269222140312195,0.2800593376159668,0.2708878517150879,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5891229510307312,0.1481685489416122,0.6938121318817139,284.6075744628906,284.95001220703125,295.78985595703125,287.4096069335937,295.9822082519531,296.96795654296875,284.6051940917969,1.0,0.5292523503303528,0.8761470913887024,0.8761470913887024,0.2000000029802322,1.0,-2.542772054672241,2.1512985229492188,0.3914732933044433,1.5749634504318235,0.8884578943252563,0.8884578943252563,0.0,177.57498168945312,173.0,29378.140625,0.0,1706.65478515625,1.0,281.5419311523437,283.4783630371094,290.3020324707031,292.2323608398437,293.1499938964844,293.1499938964844,281.8500061035156,36434.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585622906684875,1.0,0.0,0.0,3.625035524368286,3.625059366226196,8.768348607191001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.1748046875,0.0,1508.7972412109375,1895.4371337890625,0.0,3015.52197265625,0.8999857306480408,1.0,0.0,3.0,1.0,0.0
12249840,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7214347124099731,0.2731563746929168,0.251044362783432,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.8107836246490479,0.3930522501468658,0.3774827718734741,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.9990000128746032,0.8368569612503052,0.5248419642448425,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7269222140312195,0.2800593376159668,0.2708878517150879,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5891229510307312,0.1481685489416122,0.6938121318817139,284.6075744628906,284.95001220703125,295.78985595703125,287.4096069335937,295.9822082519531,296.96795654296875,284.6051940917969,1.0,0.5292523503303528,0.8761470913887024,0.8761470913887024,0.2000000029802322,1.0,-2.542772054672241,2.1512985229492188,0.3914732933044433,1.5749634504318235,0.8884578943252563,0.8884578943252563,0.0,177.57498168945312,173.0,29378.140625,0.0,1706.65478515625,1.0,281.5419311523437,283.4783630371094,290.3020324707031,292.2323608398437,293.1499938964844,293.1499938964844,281.8500061035156,36434.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585622906684875,1.0,0.0,0.0,3.625035524368286,3.625059366226196,8.768348607191001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.1748046875,0.0,1508.7972412109375,1895.4371337890625,0.0,3015.52197265625,0.8999857306480408,1.0,0.0,3.0,1.0,0.0
12249900,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.7199653387069702,0.2716916799545288,0.2495797425508499,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8091239333152771,0.3909625113010406,0.3753776550292969,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.9990000128746032,0.8341634273529053,0.5251728892326355,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7254350781440735,0.2784491777420044,0.2692691087722778,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.5869367122650146,0.1468489915132522,0.6876383423805237,284.71221923828125,284.95001220703125,295.76190185546875,287.396240234375,295.76324462890625,296.9661865234375,284.7212829589844,1.0,0.5279737710952759,1.0,1.0,0.0,1.0,-2.5295236110687256,2.529499053955078,2.454368768667337e-05,1.954714298248291,0.8878538608551025,0.8878538608551025,0.0,177.5482177734375,173.0,28164.1875,0.0,1689.564453125,1.0,281.7979736328125,283.6394958496094,290.2230529785156,292.00732421875,293.1499938964844,293.1499938964844,281.8500061035156,36394.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378150463104248,1.0,0.0,0.0,3.617341756820679,3.617365598678589,8.731168463782524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.52001953125,0.0,1500.0589599609375,1895.4371337890625,0.0,2821.30810546875,0.8982897996902466,1.0,0.0,3.0,1.0,0.0
12249960,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.718446671962738,0.2705236971378326,0.2484577447175979,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8072651624679565,0.389164537191391,0.3736047148704529,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.9990000128746032,0.8318257927894592,0.5263059139251709,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7238069176673889,0.2770660519599914,0.2679023444652557,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.584616482257843,0.145665556192398,0.6821843385696411,284.7607116699219,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9659423828125,284.7616882324219,1.0,0.5269625782966614,1.0,1.0,0.0,1.0,-2.5192081928253174,2.519203186035156,5.104624051455176e-06,1.9467707872390747,0.8871241211891174,0.8871241211891174,0.0,177.7865447998047,161.0,27964.044921875,0.0,1676.171875,1.0,281.8416748046875,283.6895446777344,290.2257385253906,292.0213623046875,293.1499938964844,293.1499938964844,282.1499938964844,36330.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223658800125122,1.0,0.0,0.0,3.611773729324341,3.611797571182251,8.704311085239169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.03515625,0.0,1493.5050048828125,1895.4371337890625,0.0,2677.50146484375,0.8969793915748596,1.0,0.0,3.0,1.0,0.0
12250020,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7184514999389648,0.269452691078186,0.2473074793815612,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8071772456169128,0.3874115347862243,0.3717470169067383,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9990000128746032,0.829795241355896,0.523858368396759,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7236499786376953,0.2757367193698883,0.2664705812931061,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.5836755633354187,0.1444777995347976,0.6762378811836243,284.9322204589844,284.95001220703125,295.7027282714844,287.367919921875,295.7039794921875,296.9670715332031,284.9408569335937,1.0,0.5237056612968445,1.0,1.0,0.0,1.0,-2.5037972927093506,2.503792285919189,5.042527391196927e-06,1.9350043535232544,0.8885857462882996,0.8885857462882996,0.0,176.01939392089844,161.0,27187.140625,0.0,1647.2633056640625,1.0,282.10791015625,283.8930053710937,290.1924133300781,291.8862609863281,293.1499938964844,293.1499938964844,282.1499938964844,36181.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015204668045044,1.0,0.0,0.0,3.608082056045532,3.6081056594848633,8.686525916346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.77490234375,0.0,1488.3736572265625,1895.4371337890625,0.0,2485.33447265625,0.8960940837860107,1.0,0.0,3.0,1.0,0.0
12250080,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7194242477416992,0.2687678039073944,0.2466008812189102,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8082038760185242,0.3862120509147644,0.3705106377601623,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.8289417624473572,0.5201401710510254,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7244462966918945,0.2748403549194336,0.2655176818370819,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.583893358707428,0.1436707675457,0.6720743775367737,284.9677429199219,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9691772460937,284.9682922363281,1.0,0.5205827355384827,1.0,1.0,0.0,1.0,-2.49084997177124,2.490844964981079,4.990616162103834e-06,1.925039529800415,0.8890961408615112,0.8890961408615112,0.0,173.68994140625,164.0,26995.75,0.0,1619.624267578125,1.0,282.1412353515625,283.9276123046875,290.2261047363281,291.9459533691406,293.1499938964844,293.1499938964844,282.45001220703125,36095.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924399971961975,1.0,0.0,0.0,3.607470989227295,3.607494592666626,8.683583132551576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.19921875,0.0,1487.069580078125,1895.4371337890625,0.0,2402.51708984375,0.8958588242530823,1.0,0.0,3.0,1.0,0.0
12250140,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7196293473243713,0.2674894332885742,0.2453057318925857,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8080903887748718,0.3838110268115997,0.3680780231952667,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.9990000128746032,0.828096866607666,0.5169424414634705,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7242792844772339,0.2730603218078613,0.2636893689632416,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.5826559662818909,0.1421192735433578,0.6643606424331665,285.1760559082031,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9764099121094,285.177001953125,1.0,0.5170706510543823,1.0,1.0,0.0,1.0,-2.4710516929626465,2.4710466861724854,4.911489213554887e-06,1.909655928611756,0.8938338160514832,0.8938338160514832,0.0,171.4097137451172,167.0,26115.197265625,0.0,1583.24560546875,1.0,282.44122314453125,284.1661682128906,290.2377319335937,291.9017639160156,293.1499938964844,293.1499938964844,282.75,35820.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707876563072205,1.0,0.0,0.0,3.613361597061157,3.613385200500488,8.711965051588777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.814453125,0.0,1491.4554443359375,1895.4371337890625,0.0,2207.8359375,0.8969841003417969,1.0,0.0,3.0,1.0,0.0
12250200,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7196293473243713,0.2674894332885742,0.2453057318925857,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8080903887748718,0.3838110268115997,0.3680780231952667,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.9990000128746032,0.828096866607666,0.5169424414634705,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7242792844772339,0.2730603218078613,0.2636893689632416,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.5826559662818909,0.1421192735433578,0.6643606424331665,285.1760559082031,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9764099121094,285.177001953125,1.0,0.5170706510543823,1.0,1.0,0.0,1.0,-2.4710516929626465,2.4710466861724854,4.911489213554887e-06,1.909655928611756,0.8938338160514832,0.8938338160514832,0.0,171.4097137451172,167.0,26115.197265625,0.0,1583.24560546875,1.0,282.44122314453125,284.1661682128906,290.2377319335937,291.9017639160156,293.1499938964844,293.1499938964844,282.75,35820.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707876563072205,1.0,0.0,0.0,3.613361597061157,3.613385200500488,8.711965051588777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.814453125,0.0,1491.4554443359375,1895.4371337890625,0.0,2207.8359375,0.8969841003417969,1.0,0.0,3.0,1.0,0.0
12250260,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.718877375125885,0.2664790749549866,0.2443453520536422,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8067681193351746,0.3817444145679474,0.3660600185394287,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.9990000128746032,0.8273501992225647,0.5166201591491699,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875732421875,0.7231370806694031,0.271534264087677,0.2621908187866211,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.5806916356086731,0.1408328562974929,0.658314049243927,285.3877868652344,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9853820800781,285.3887939453125,1.0,0.5152535438537598,1.0,1.0,0.0,1.0,-2.458016872406006,2.4580118656158447,4.859917225985555e-06,1.899616360664368,0.9014244675636292,0.9014244675636292,0.0,170.8218994140625,170.0,25313.171875,0.0,1563.384521484375,1.0,282.7413330078125,284.4055480957031,290.2386474609375,291.8565368652344,293.1499938964844,293.1499938964844,282.45001220703125,35527.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546834945678711,1.0,0.0,0.0,3.630182266235352,3.6302061080932617,8.793265351414448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.2421875,0.0,1507.717529296875,1895.4371337890625,0.0,2066.10546875,0.9005399346351624,1.0,0.0,3.0,1.0,0.0
12250320,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.718877375125885,0.2664790749549866,0.2443453520536422,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8067681193351746,0.3817444145679474,0.3660600185394287,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.9990000128746032,0.8273501992225647,0.5166201591491699,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875732421875,0.7231370806694031,0.271534264087677,0.2621908187866211,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.5806916356086731,0.1408328562974929,0.658314049243927,285.3877868652344,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9853820800781,285.3887939453125,1.0,0.5152535438537598,1.0,1.0,0.0,1.0,-2.458016872406006,2.4580118656158447,4.859917225985555e-06,1.899616360664368,0.9014244675636292,0.9014244675636292,0.0,170.8218994140625,170.0,25313.171875,0.0,1563.384521484375,1.0,282.7413330078125,284.4055480957031,290.2386474609375,291.8565368652344,293.1499938964844,293.1499938964844,282.45001220703125,35527.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546834945678711,1.0,0.0,0.0,3.630182266235352,3.6302061080932617,8.793265351414448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.2421875,0.0,1507.717529296875,1895.4371337890625,0.0,2066.10546875,0.9005399346351624,1.0,0.0,3.0,1.0,0.0
12250380,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.7160126566886902,0.263938307762146,0.2426125407218933,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.8032388091087341,0.3782477378845215,0.3633222281932831,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.9990000128746032,0.8226438164710999,0.5193862318992615,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.7201964259147644,0.2689551711082458,0.2601881325244903,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.5769570469856262,0.1389498114585876,0.6512360572814941,285.15118408203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.987548828125,285.1475830078125,1.0,0.5144520401954651,1.0,1.0,0.0,1.0,-2.445064306259156,2.445059537887573,4.809153779206099e-06,1.8897485733032229,0.9022705554962158,0.9022705554962158,0.0,171.8109893798828,158.0,25683.6640625,0.0,1550.3665771484375,1.0,282.45819091796875,284.1475830078125,290.3502197265625,292.0704650878906,293.1499938964844,293.1499938964844,282.1499938964844,35668.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751567959785461,1.0,0.0,0.0,3.643686532974243,3.643710613250733,8.858808655531902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.0810546875,0.0,1523.6802978515625,1895.4371337890625,0.0,2246.766845703125,0.9036201238632202,1.0,0.0,3.0,1.0,0.0
12250440,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.7160126566886902,0.263938307762146,0.2426125407218933,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.8032388091087341,0.3782477378845215,0.3633222281932831,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.9990000128746032,0.8226438164710999,0.5193862318992615,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.7201964259147644,0.2689551711082458,0.2601881325244903,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.5769570469856262,0.1389498114585876,0.6512360572814941,285.15118408203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.987548828125,285.1475830078125,1.0,0.5144520401954651,1.0,1.0,0.0,1.0,-2.445064306259156,2.445059537887573,4.809153779206099e-06,1.8897485733032229,0.9022705554962158,0.9022705554962158,0.0,171.8109893798828,158.0,25683.6640625,0.0,1550.3665771484375,1.0,282.45819091796875,284.1475830078125,290.3502197265625,292.0704650878906,293.1499938964844,293.1499938964844,282.1499938964844,35668.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751567959785461,1.0,0.0,0.0,3.643686532974243,3.643710613250733,8.858808655531902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.0810546875,0.0,1523.6802978515625,1895.4371337890625,0.0,2246.766845703125,0.9036201238632202,1.0,0.0,3.0,1.0,0.0
12250500,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7148897051811218,0.2620727121829986,0.2411127388477325,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8020785450935364,0.3758952915668487,0.3612942993640899,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9990000128746032,0.8187318444252014,0.5186722874641418,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7191781997680664,0.2671955227851867,0.2586703300476074,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.5753774642944336,0.1376536339521408,0.6459234356880188,284.9639892578125,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9849853515625,284.9488830566406,1.0,0.512069582939148,1.0,1.0,0.0,1.0,-2.4317755699157715,2.431770801544189,4.757422175316606e-06,1.879658341407776,0.9005692601203918,0.9005692601203918,0.0,171.0259246826172,158.0,26077.01953125,0.0,1529.649169921875,1.0,282.2015686035156,283.933349609375,290.38385009765625,292.1999816894531,293.1499938964844,293.1499938964844,282.1499938964844,35809.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896486520767212,1.0,0.0,0.0,3.646962404251098,3.646986246109009,8.87474470800953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.8662109375,0.0,1528.369140625,1895.4371337890625,0.0,2377.1865234375,0.9043999314308168,1.0,0.0,3.0,1.0,0.0
12250560,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.714039146900177,0.2599289715290069,0.2392349988222122,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8013685345649719,0.3732384443283081,0.358855277299881,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.8144581913948059,0.5165042281150818,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.718494713306427,0.2651803493499756,0.2568192481994629,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.5739819407463074,0.1361489593982696,0.6393656730651855,284.87994384765625,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9803466796875,284.8756408691406,1.0,0.5087538361549377,1.0,1.0,0.0,1.0,-2.413888931274414,2.413884162902832,4.687933142122347e-06,1.8659093379974363,0.8992050886154175,0.8992050886154175,0.0,169.35536193847656,146.0,25896.408203125,0.0,1499.535400390625,1.0,282.157958984375,283.8602905273437,290.3350830078125,292.10357666015625,293.1499938964844,293.1499938964844,282.45001220703125,35947.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966667413711548,1.0,0.0,0.0,3.646739482879639,3.646763324737549,8.873658998709288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.0966796875,0.0,1529.152099609375,1895.4371337890625,0.0,2440.98974609375,0.9044833779335022,1.0,0.0,3.0,1.0,0.0
12250620,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7149114608764648,0.2569364309310913,0.2359924465417862,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8026942014694214,0.3690661489963531,0.3543820083141327,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.8094925880432129,0.5076103806495667,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7193263173103333,0.2619333863258362,0.2533181309700012,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.5731148719787598,0.1335082948207855,0.6260133981704712,285.0530090332031,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.97540283203125,285.05303955078125,1.0,0.5000239014625549,1.0,1.0,0.0,1.0,-2.3736884593963623,2.37368392944336,4.533347237156704e-06,1.83482038974762,0.9019963145256042,0.9019963145256042,0.0,163.61868286132812,149.0,24870.6328125,0.0,1425.188232421875,1.0,282.44189453125,284.0682983398437,290.1552429199219,291.7937927246094,293.1499938964844,293.1499938964844,282.1499938964844,35847.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774157524108887,1.0,0.0,0.0,3.651530504226685,3.651554584503174,8.896991516849084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.484375,0.0,1533.726806640625,1895.4371337890625,0.0,2266.96875,0.9055200219154358,1.0,0.0,3.0,1.0,0.0
12250680,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7149114608764648,0.2569364309310913,0.2359924465417862,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8026942014694214,0.3690661489963531,0.3543820083141327,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.8094925880432129,0.5076103806495667,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7193263173103333,0.2619333863258362,0.2533181309700012,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.5731148719787598,0.1335082948207855,0.6260133981704712,285.0530090332031,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.97540283203125,285.05303955078125,1.0,0.5000239014625549,1.0,1.0,0.0,1.0,-2.3736884593963623,2.37368392944336,4.533347237156704e-06,1.83482038974762,0.9019963145256042,0.9019963145256042,0.0,163.61868286132812,149.0,24870.6328125,0.0,1425.188232421875,1.0,282.44189453125,284.0682983398437,290.1552429199219,291.7937927246094,293.1499938964844,293.1499938964844,282.1499938964844,35847.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774157524108887,1.0,0.0,0.0,3.651530504226685,3.651554584503174,8.896991516849084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.484375,0.0,1533.726806640625,1895.4371337890625,0.0,2266.96875,0.9055200219154358,1.0,0.0,3.0,1.0,0.0
12250740,296.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.7140200138092041,0.0,0.2331377416849136,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.8017979264259338,0.0,0.3502849638462066,296.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.9990000128746032,0.0,0.5033812522888184,296.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.7183449864387512,0.0,0.2501303851604461,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.5705891847610474,0.0,0.6140840649604797,284.80438232421875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9708557128906,284.8002624511719,0.0,0.0,1.0,1.0,0.0,1.0,-2.342088222503662,2.3420839309692383,4.413550868775928e-06,1.8102837800979608,0.0,0.0,0.0,160.53517150878906,60.0,25044.470703125,0.0,1373.923828125,0.0,282.1580810546875,283.802978515625,290.20733642578125,291.90093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36086.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64960527420044,3.6496293544769287,8.887611784302862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.3763427734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.7140200138092041,0.0,0.2331377416849136,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.8017979264259338,0.0,0.3502849638462066,296.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.9990000128746032,0.0,0.5033812522888184,296.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.7183449864387512,0.0,0.2501303851604461,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.5705891847610474,0.0,0.6140840649604797,284.80438232421875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9708557128906,284.8002624511719,0.0,0.0,1.0,1.0,0.0,1.0,-2.342088222503662,2.3420839309692383,4.413550868775928e-06,1.8102837800979608,0.0,0.0,0.0,160.53517150878906,60.0,25044.470703125,0.0,1373.923828125,0.0,282.1580810546875,283.802978515625,290.20733642578125,291.90093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36086.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64960527420044,3.6496293544769287,8.887611784302862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.3763427734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.3563048839569092,0.0,0.0009294968331232,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.3563048839569092,0.0,0.0009788130410015,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.3563048839569092,0.0,0.0007229512557387,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.3563048839569092,0.0,0.0009788053575903,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0046429806388914,285.88336181640625,294.1499938964844,295.32330322265625,287.186279296875,294.8672180175781,296.82891845703125,284.04083251953125,0.0,0.0,0.8016636967658997,0.8016636967658997,0.1983363032341003,1.0,-0.0099066784605383,0.0099695920944213,-6.291343743214384e-05,-0.0124583905562758,0.0,0.0,0.0,-0.0520817749202251,60.0,1544.163330078125,0.0,-6.689434940199135e-06,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,2.397922798991204e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.126235649878682e-11,1.126280492480536e-11,2.033357018368254e-17,3.544514126652132e-10,3.544510795983057e-10,3.130579774701506e-16,0.0,0.0,-0.0,0.0,0.0,6.192403312542678e-20,1.5689198784790749e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0008798914495855,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0012894021347165,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0008877031505107,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.000942587328609,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0024934150278568,285.8583068847656,294.1499938964844,295.2962646484375,287.172607421875,294.904541015625,296.6673583984375,283.6056823730469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0085712131112813,0.0086429929360747,-7.17802467988804e-05,-0.0131173031404614,0.0,0.0,0.0,-0.0456301867961883,60.0,606.5667724609375,-0.0,-4.140412784181535e-06,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.779156749255429e-28,-2.1301360556493714e-28,-2.675906389858753e-31,1.7925485293140616e-17,1.7924487713321877e-17,9.975458914091396e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0001159325474873,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,0.0001315632980549,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001248938497155,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.000122501165606,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0005294119473546,285.847900390625,294.1499938964844,295.2694702148437,287.1585693359375,294.9151306152344,296.4717102050781,283.4501647949219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012294126208871,0.0031311840284615,-0.0019017715239897,-0.0164936259388923,0.0,0.0,0.0,-0.008540422655642,60.0,238.90646362304688,-0.0,-1.0304061248689322e-07,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29897365059254e-35,-3.0978879398412195e-35,-7.912252188398892e-36,-9.298801262333438e-20,-9.297886840015656e-20,-9.141361190468156e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.663137461757287e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.0001023470249492,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,7.731503865215927e-05,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001017835311358,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004796030698344,285.84423828125,294.1499938964844,295.2427673339844,287.14410400390625,294.9184265136719,296.287353515625,283.4078063964844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010294194798916,0.0008191278902813,0.0002102915750583,-0.0185422580689191,0.0,0.0,0.0,-0.0084466198459267,60.0,92.77923583984376,-0.0,-7.224409159789502e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.783114050626381e-38,-4.699463754103844e-38,-2.382317811671178e-38,2.1866123673991483e-20,2.1863937784599326e-20,2.185657072620144e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,9.529825911158696e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001003535508061,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,7.411844126181677e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.0001003536599455,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0004760345327667,285.84063720703125,294.1499938964844,295.21612548828125,287.1292419433594,294.9212341308594,296.12847900390625,283.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159129742532,3.643956958399031e-08,0.0010158765362575,-0.0191826689988374,0.0,0.0,0.0,-0.008624330163002,60.0,39.13927459716797,-0.0,-7.031603388440999e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0537764451722624e-42,1.279385497928558e-42,6.894388444478099e-43,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,9.52565169427544e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001003105498966,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,7.40894756745547e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,0.0001003097422653,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0004758210561703,285.8369445800781,294.1499938964844,295.1895446777344,287.11395263671875,294.9237670898437,295.9902038574219,283.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150948073714,7.630810650027797e-09,0.0010150872403755,-0.0190387926995754,0.0,0.0,0.0,-0.0085949320346117,60.0,19.35309600830078,-0.0,-7.025423087725359e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,9.519236482447012e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001002430071821,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,7.403967174468562e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001002421849989,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0004755005065817,285.8292541503906,294.1499938964844,295.13653564453125,287.0822448730469,294.9280700683594,295.7633972167969,283.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,9.589428901672363,-0.0,-7.01593734220296e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,9.519236482447012e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001002430071821,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,7.403967174468562e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001002421849989,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0004755005065817,285.8292541503906,294.1499938964844,295.13653564453125,287.0822448730469,294.9280700683594,295.7633972167969,283.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,9.589428901672363,-0.0,-7.01593734220296e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,9.515578858554365e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001002044809865,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,7.401120819849893e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0001002036660793,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0004753178509417,285.8211975097656,294.1499938964844,295.0837097167969,287.0491027832031,294.93133544921875,295.5854797363281,283.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.256326675415039,-0.0,-7.010521585470998e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
