time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251400,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,9.515578858554365e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001002044809865,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,7.401120819849893e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0001002036660793,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0004753178509417,285.8211975097656,294.1499938964844,295.0837097167969,287.0491027832031,294.93133544921875,295.5854797363281,283.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.256326675415039,-0.0,-7.010521585470998e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,9.514247358310968e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001001904529402,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,7.400083995889872e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001001896525849,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0004752514068968,285.8127746582031,294.1499938964844,295.03106689453125,287.01470947265625,294.93359375,295.4422912597656,283.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486359976383028e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.019100189208984,-0.0,-7.008534907981814e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,9.514247358310968e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001001904529402,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,7.400083995889872e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001001896525849,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0004752514068968,285.8127746582031,294.1499938964844,295.03106689453125,287.01470947265625,294.93359375,295.4422912597656,283.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486359976383028e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.019100189208984,-0.0,-7.008534907981814e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,9.514803969068451e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001001963028102,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,7.400515460176393e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0001001955097308,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0004752792883664,285.8040466308594,294.1499938964844,294.9785461425781,286.9791259765625,294.9348449707031,295.3234558105469,283.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139312362298,7.493089704269096e-09,0.0010139237856492,-0.0186823271214962,0.0,0.0,0.0,-0.0085274623706936,60.0,7.925309181213379,-0.0,-7.009330715845864e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,9.514803969068451e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001001963028102,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,7.400515460176393e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0001001955097308,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0004752792883664,285.8040466308594,294.1499938964844,294.9785461425781,286.9791259765625,294.9348449707031,295.3234558105469,283.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139312362298,7.493089704269096e-09,0.0010139237856492,-0.0186823271214962,0.0,0.0,0.0,-0.0085274623706936,60.0,7.925309181213379,-0.0,-7.009330715845864e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,9.515663259662688e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001002053468255,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,7.401182665489614e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0001002045610221,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,0.0004753222456201,285.799560546875,294.1499938964844,294.95233154296875,286.9609375,294.93511962890625,295.2712097167969,283.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,7.888367652893066,-0.0,-7.010584113231745e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,9.516826685285196e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,0.0001002175922621,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,7.402087067021057e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001002168064587,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0004753803659696,285.7950134277344,294.1499938964844,294.9261474609375,286.9425048828125,294.9351501464844,295.2225952148437,283.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398517549037,60.0,7.8529462814331055,-0.0,-7.012285863083889e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,9.519856394035742e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.0001002494900603,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,7.404442294500768e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001002487188088,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0004755317931994,285.78570556640625,294.1499938964844,294.87384033203125,286.90496826171875,294.9345092773437,295.13433837890625,283.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144660482183,7.555636116762798e-09,0.0010144584812223,-0.0188461393117904,0.0,0.0,0.0,-0.0085584679618477,60.0,7.7848076820373535,-0.0,-7.016728176267861e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,9.519856394035742e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.0001002494900603,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,7.404442294500768e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001002487188088,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0004755317931994,285.78570556640625,294.1499938964844,294.87384033203125,286.90496826171875,294.9345092773437,295.13433837890625,283.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144660482183,7.555636116762798e-09,0.0010144584812223,-0.0188461393117904,0.0,0.0,0.0,-0.0085584679618477,60.0,7.7848076820373535,-0.0,-7.016728176267861e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,9.523486369289458e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0001002877033897,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,7.40726463845931e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001002869394142,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.0004757131973747,285.7761535644531,294.1499938964844,294.82159423828125,286.8666687011719,294.9329528808594,295.0555419921875,283.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.719296932220459,-0.0,-7.022056536243326e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,9.523486369289458e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0001002877033897,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,7.40726463845931e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001002869394142,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.0004757131973747,285.7761535644531,294.1499938964844,294.82159423828125,286.8666687011719,294.9329528808594,295.0555419921875,283.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.719296932220459,-0.0,-7.022056536243326e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,9.527277870802207e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0001003276192932,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,7.410211401293054e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0001003268625936,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0004759026051033,285.766357421875,294.1499938964844,294.7694091796875,286.8276672363281,294.93048095703125,294.98358154296875,283.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.655768394470215,-0.0,-7.027624349120742e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,9.527277870802207e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0001003276192932,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,7.410211401293054e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0001003268625936,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0004759026051033,285.766357421875,294.1499938964844,294.7694091796875,286.8276672363281,294.93048095703125,294.98358154296875,283.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.655768394470215,-0.0,-7.027624349120742e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.530842362437396e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001003651486826,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,7.412982813548297e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001003644065349,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.0004760807496495,285.7563781738281,294.1499938964844,294.7171936035156,286.78814697265625,294.9270935058594,294.9167175292969,283.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.593837261199951,-0.0,-7.032861049083294e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.530842362437396e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001003651486826,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,7.412982813548297e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001003644065349,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.0004760807496495,285.7563781738281,294.1499938964844,294.7171936035156,286.78814697265625,294.9270935058594,294.9167175292969,283.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.593837261199951,-0.0,-7.032861049083294e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,9.532429976388812e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001003818615572,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,7.414216815959662e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001003811194095,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.0004761600866913,285.7513122558594,294.1499938964844,294.69110107421875,286.7682189941406,294.9250793457031,294.884765625,283.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.563352584838867,-0.0,-7.035193050342059e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,9.533834963804112e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.000100396653579,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,7.415308937197551e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001003959114314,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0004762302851304,285.7461853027344,294.1499938964844,294.6649780273437,286.7481994628906,294.9228210449219,294.85357666015625,283.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.533129692077637,-0.0,-7.037255045361236e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,9.535971912555397e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001004191362881,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,7.416969310725108e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001004184159683,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0004763370670843,285.73583984375,294.1499938964844,294.6127319335937,286.7079467773437,294.917724609375,294.793212890625,283.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755454944913254e-09,0.0010161672253161,-0.0193694755434989,0.0,0.0,0.0,-0.0086575271561741,60.0,7.4733076095581055,-0.0,-7.040387117740465e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,9.535971912555397e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001004191362881,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,7.416969310725108e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001004184159683,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0004763370670843,285.73583984375,294.1499938964844,294.6127319335937,286.7079467773437,294.917724609375,294.793212890625,283.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755454944913254e-09,0.0010161672253161,-0.0193694755434989,0.0,0.0,0.0,-0.0086575271561741,60.0,7.4733076095581055,-0.0,-7.040387117740465e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.537074947729708e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0001004307414405,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,7.417826418532059e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001004300283966,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0004763922188431,285.725341796875,294.1499938964844,294.5604248046875,286.66748046875,294.9117431640625,294.7349853515625,283.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.00866424664855,60.0,7.414134979248047,-0.0,-7.041992944323283e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.537074947729708e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0001004307414405,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,7.417826418532059e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001004300283966,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0004763922188431,285.725341796875,294.1499938964844,294.5604248046875,286.66748046875,294.9117431640625,294.7349853515625,283.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.00866424664855,60.0,7.414134979248047,-0.0,-7.041992944323283e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.537070582155138e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001004306977847,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.41782205295749e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001004299847409,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0004763920733239,285.7147216796875,294.1499938964844,294.50799560546875,286.626953125,294.9049377441406,294.6783447265625,284.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.355433940887451,-0.0,-7.04196523315659e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.537070582155138e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001004306977847,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.41782205295749e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001004299847409,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0004763920733239,285.7147216796875,294.1499938964844,294.50799560546875,286.626953125,294.9049377441406,294.6783447265625,284.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.355433940887451,-0.0,-7.04196523315659e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.536033758195116e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001004197620204,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,7.417014421662316e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001004190635285,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0004763403267133,285.7039794921875,294.1499938964844,294.4554748535156,286.58648681640625,294.8973083496094,294.6229248046875,284.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.0,0.0,-0.0086576333269476,60.0,7.297136783599853,-0.0,-7.040411986736217e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.536033758195116e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001004197620204,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,7.417014421662316e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001004190635285,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0004763403267133,285.7039794921875,294.1499938964844,294.4554748535156,286.58648681640625,294.8973083496094,294.6229248046875,284.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.0,0.0,-0.0086576333269476,60.0,7.297136783599853,-0.0,-7.040411986736217e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,9.535189747111872e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001004108708002,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,7.416357402689755e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001004101795842,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0004762982134707,285.6985778808594,294.1499938964844,294.4291687011719,286.5662841796875,294.8931884765625,294.5955810546875,284.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422511219978,0.0,0.0,0.0,-0.0086523750796914,60.0,7.268142223358154,-0.0,-7.039155036636657e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.534179844195025e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001004002333502,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.415570871671662e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001003995421342,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0004762477765325,285.6931457519531,294.1499938964844,294.4028015136719,286.546142578125,294.88885498046875,294.56842041015625,284.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732385398639963e-09,0.0010159700177609,-0.0193090569227933,0.0,0.0,0.0,-0.0086460914462804,60.0,7.239273548126221,-0.0,-7.037653659835996e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,9.53181806835346e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0001003753568511,299.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,7.413732964778319e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001003746729111,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.0004761298769153,285.6822204589844,294.1499938964844,294.3499450683594,286.506103515625,294.879638671875,294.5145874023437,284.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.181956768035889,-0.0,-7.03414571034955e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,9.53181806835346e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0001003753568511,299.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,7.413732964778319e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001003746729111,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.0004761298769153,285.6822204589844,294.1499938964844,294.3499450683594,286.506103515625,294.879638671875,294.5145874023437,284.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.181956768035889,-0.0,-7.03414571034955e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.529091767035423e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001003466313704,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,7.411610567942262e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001003459619823,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0004759937000926,285.6712341308594,294.1499938964844,294.2969055175781,286.4664306640625,294.8695983886719,294.461181640625,284.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420558840036,0.0,0.0,0.0,-0.0086144814267754,60.0,7.125284671783447,-0.0,-7.030100590554866e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.529091767035423e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001003466313704,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,7.411610567942262e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001003459619823,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0004759937000926,285.6712341308594,294.1499938964844,294.2969055175781,286.4664306640625,294.8695983886719,294.461181640625,284.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420558840036,0.0,0.0,0.0,-0.0086144814267754,60.0,7.125284671783447,-0.0,-7.030100590554866e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,9.526065696263686e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001003147626761,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,7.409256068058312e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001003141005639,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0004758426221087,285.66015625,294.1499938964844,294.24365234375,286.42724609375,294.8588256835937,294.4080810546875,284.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.630746701181579e-09,0.0010151009773835,-0.0190428607165813,0.0,0.0,0.0,-0.0085957050323486,60.0,7.069259643554688,-0.0,-7.025616355349484e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,9.526065696263686e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001003147626761,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,7.409256068058312e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001003141005639,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0004758426221087,285.66015625,294.1499938964844,294.24365234375,286.42724609375,294.8588256835937,294.4080810546875,284.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.630746701181579e-09,0.0010151009773835,-0.0190428607165813,0.0,0.0,0.0,-0.0085957050323486,60.0,7.069259643554688,-0.0,-7.025616355349484e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.522812615614384e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001002804929157,299.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,7.406724762404338e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001002798380795,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.0004756801645271,285.6490783691406,294.1499938964844,294.19012451171875,286.3887023925781,294.8472595214844,294.35516357421875,284.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.013858318328857,-0.0,-7.020798165058295e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.522812615614384e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001002804929157,299.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,7.406724762404338e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001002798380795,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.0004756801645271,285.6490783691406,294.1499938964844,294.19012451171875,286.3887023925781,294.8472595214844,294.35516357421875,284.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.013858318328857,-0.0,-7.020798165058295e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,9.521121683064848e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001002626813715,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,7.405408541671932e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001002620265353,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0004755957343149,285.6434936523437,294.1499938964844,294.16326904296875,286.3696594238281,294.8412170410156,294.3287658691406,284.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568876192465268e-09,0.0010145719861611,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.986379623413086,-0.0,-7.018294212457479e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,9.519395825918764e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001002445060294,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,7.404066127492115e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0001002438584691,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.000475509557873,285.637939453125,294.1499938964844,294.1363525390625,286.350830078125,294.8349609375,294.3023376464844,284.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.959047794342041,-0.0,-7.01574123240789e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,9.515863348497078e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0001002073040581,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,7.401317998301238e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001002066637738,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0004753331595566,285.62677001953125,294.1499938964844,294.082275390625,286.3138122558594,294.8219299316406,294.2494812011719,284.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.9048027992248535,-0.0,-7.010515190586375e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,9.515863348497078e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0001002073040581,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,7.401317998301238e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001002066637738,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0004753331595566,285.62677001953125,294.1499938964844,294.082275390625,286.3138122558594,294.8219299316406,294.2494812011719,284.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.9048027992248535,-0.0,-7.010515190586375e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
