time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253740,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.512238466413692e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0001001691125566,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,7.398496381938457e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0001001684868242,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0004751521046273,285.6156005859375,294.1499938964844,294.0278625488281,286.2777099609375,294.8081359863281,294.196533203125,284.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.8510823249816895,-0.0,-7.005154856187802e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.512238466413692e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0001001691125566,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,7.398496381938457e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0001001684868242,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0004751521046273,285.6156005859375,294.1499938964844,294.0278625488281,286.2777099609375,294.8081359863281,294.196533203125,284.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.8510823249816895,-0.0,-7.005154856187802e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.508515358902514e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,0.000100129902421,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.395599823212251e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0001001292766886,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0004749661893583,285.6044006347656,294.1499938964844,293.9730834960937,286.2426452636719,294.79364013671875,294.1434631347656,284.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411214753005879e-09,0.001013223780319,-0.0184678826481103,0.0,0.0,0.0,-0.0084868734702467,60.0,6.797825813293457,-0.0,-6.99965312378481e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.508515358902514e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,0.000100129902421,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.395599823212251e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0001001292766886,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0004749661893583,285.6044006347656,294.1499938964844,293.9730834960937,286.2426452636719,294.79364013671875,294.1434631347656,284.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411214753005879e-09,0.001013223780319,-0.0184678826481103,0.0,0.0,0.0,-0.0084868734702467,60.0,6.797825813293457,-0.0,-6.99965312378481e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.50466564972885e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0001000893535092,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,7.392604311462492e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001000887423288,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0004747739585582,285.5932312011719,294.1499938964844,293.9179382324219,286.208740234375,294.7784118652344,294.0902099609375,284.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.74495792388916,-0.0,-6.993967360813258e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.50466564972885e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0001000893535092,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,7.392604311462492e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001000887423288,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0004747739585582,285.5932312011719,294.1499938964844,293.9179382324219,286.208740234375,294.7784118652344,294.0902099609375,284.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.74495792388916,-0.0,-6.993967360813258e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,9.502678585704416e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001000684205791,299.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,7.391058170469478e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,0.0001000678093987,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,0.0004746747144963,285.587646484375,294.1499938964844,293.8902282714844,286.1922302246094,294.7705078125,294.0635070800781,284.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243346310945e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.718645095825195,-0.0,-6.991033529857307e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.500639862380922e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001000469492282,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,7.389472011709586e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001000463453237,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0004745729092974,285.5820617675781,294.1499938964844,293.8623962402344,286.1760559082031,294.7624206542969,294.0367431640625,284.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123891988769,7.312760619271331e-09,0.0010123818647116,-0.0182100161910057,0.0,0.0,0.0,-0.0084380656480789,60.0,6.692397117614746,-0.0,-6.98802438137136e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.496379061602056e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001000020783976,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,7.386157813016325e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001000014817691,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0004743601311929,285.5708923339844,294.1499938964844,293.8064270019531,286.1447448730469,294.7457580566406,293.9830017089844,284.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.64003324508667,-0.0,-6.981740341416298e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.496379061602056e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001000020783976,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,7.386157813016325e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001000014817691,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0004743601311929,285.5708923339844,294.1499938964844,293.8064270019531,286.1447448730469,294.7457580566406,293.9830017089844,284.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.64003324508667,-0.0,-6.981740341416298e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.49183086049743e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.995416621677576e-05,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,7.382618059637025e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.995357686420904e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0004741329466924,285.55975341796875,294.1499938964844,293.75,286.1148376464844,294.7283630371094,293.92901611328125,284.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202683782736585e-09,0.0010114406468346,-0.0179217029362916,0.0,0.0,0.0,-0.0083834957331418,60.0,6.587771892547607,-0.0,-6.97503494961893e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.49183086049743e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.995416621677576e-05,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,7.382618059637025e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.995357686420904e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0004741329466924,285.55975341796875,294.1499938964844,293.75,286.1148376464844,294.7283630371094,293.92901611328125,284.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202683782736585e-09,0.0010114406468346,-0.0179217029362916,0.0,0.0,0.0,-0.0083834957331418,60.0,6.587771892547607,-0.0,-6.97503494961893e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.487462375545874e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.990816033678128e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,7.37921945983544e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,9.990757826017216e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0004739148134831,285.5486755371094,294.1499938964844,293.6933288574219,286.0859680175781,294.7102966308594,293.874755859375,284.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.1481021102215445e-09,0.0010109739378094,-0.0177787411957979,0.0,0.0,0.0,-0.008356437087059,60.0,6.53576135635376,-0.0,-6.968598853518415e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.487462375545874e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.990816033678128e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,7.37921945983544e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,9.990757826017216e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0004739148134831,285.5486755371094,294.1499938964844,293.6933288574219,286.0859680175781,294.7102966308594,293.874755859375,284.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.1481021102215445e-09,0.0010109739378094,-0.0177787411957979,0.0,0.0,0.0,-0.008356437087059,60.0,6.53576135635376,-0.0,-6.968598853518415e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.483768371865152e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,9.986925579141824e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,7.376346184173599e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.986868099076672e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,0.0004737303534056,285.53759765625,294.1499938964844,293.6366577148437,286.0575256347656,294.6914978027344,293.8202514648437,284.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019270464489645e-09,0.0010105790570378,-0.0176577977836132,0.0,0.0,0.0,-0.0083335461094975,60.0,6.484498023986816,-0.0,-6.963156096162494e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.483768371865152e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,9.986925579141824e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,7.376346184173599e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.986868099076672e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,0.0004737303534056,285.53759765625,294.1499938964844,293.6366577148437,286.0575256347656,294.6914978027344,293.8202514648437,284.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019270464489645e-09,0.0010105790570378,-0.0176577977836132,0.0,0.0,0.0,-0.0083335461094975,60.0,6.484498023986816,-0.0,-6.963156096162494e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,9.482164023211226e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,9.98523537418805e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,7.375097629847005e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.98517862171866e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0004736502014566,285.5320739746094,294.1499938964844,293.6083374023437,286.0434875488281,294.6818542480469,293.7928771972656,284.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010414562188,7.081858210966629e-09,0.0010104074608534,-0.0176052320748567,0.0,0.0,0.0,-0.0083235977217555,60.0,6.459217071533203,-0.0,-6.960790699395147e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,9.480686276219784e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.983679046854375e-05,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,7.373947300948203e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.983622294384986e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004735764232464,285.5265808105469,294.1499938964844,293.5799865722656,286.029541015625,294.6720275878906,293.7654724121094,284.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102563537657,7.0633698889821525e-09,0.001010249252431,-0.0175568051636219,0.0,0.0,0.0,-0.0083144316449761,60.0,6.434145927429199,-0.0,-6.958612885910044e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.478152787778528e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.981010953197256e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,7.37197624403052e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,9.980954928323628e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0004734499088954,285.5155944824219,294.1499938964844,293.5233459472656,286.0019836425781,294.6518859863281,293.7104797363281,284.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.384581089019775,-0.0,-6.954876852205416e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.478152787778528e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.981010953197256e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,7.37197624403052e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,9.980954928323628e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0004734499088954,285.5155944824219,294.1499938964844,293.5233459472656,286.0019836425781,294.6518859863281,293.7104797363281,284.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.384581089019775,-0.0,-6.954876852205416e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,9.4761693617329e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.9789205705747e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.37043228582479e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.978865273296832e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0004733508685603,285.5046691894531,294.1499938964844,293.4666748046875,285.97479248046875,294.6311340332031,293.6552734375,284.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006795588182513e-09,0.0010097655467689,-0.0174086205661296,0.0,0.0,0.0,-0.0082863857969641,60.0,6.335803508758545,-0.0,-6.951949416134084e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,9.4761693617329e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.9789205705747e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.37043228582479e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.978865273296832e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0004733508685603,285.5046691894531,294.1499938964844,293.4666748046875,285.97479248046875,294.6311340332031,293.6552734375,284.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006795588182513e-09,0.0010097655467689,-0.0174086205661296,0.0,0.0,0.0,-0.0082863857969641,60.0,6.335803508758545,-0.0,-6.951949416134084e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.474711259827018e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.977385343518108e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,7.369297236436978e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.977330773836002e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004732781089842,285.4937744140625,294.1499938964844,293.4100036621094,285.9479675292969,294.6097106933594,293.599853515625,284.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096159530803,6.988489786863283e-09,0.001009608968161,-0.0173606742173433,0.0,0.0,0.0,-0.0082773100584745,60.0,6.287758827209473,-0.0,-6.949793629473788e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.474711259827018e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.977385343518108e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,7.369297236436978e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.977330773836002e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004732781089842,285.4937744140625,294.1499938964844,293.4100036621094,285.9479675292969,294.6097106933594,293.599853515625,284.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096159530803,6.988489786863283e-09,0.001009608968161,-0.0173606742173433,0.0,0.0,0.0,-0.0082773100584745,60.0,6.287758827209473,-0.0,-6.949793629473788e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,9.473750105826184e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,9.976372530218214e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,7.368548540398479e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.976317960536107e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0004732301167678,285.4829406738281,294.1499938964844,293.35333251953125,285.9214782714844,294.587646484375,293.54425048828125,284.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095123434439,6.976371036415685e-09,0.0010095053585246,-0.0173289310187101,0.0,0.0,0.0,-0.0082713020965456,60.0,6.240396499633789,-0.0,-6.948366859660382e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,9.473750105826184e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,9.976372530218214e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,7.368548540398479e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.976317960536107e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0004732301167678,285.4829406738281,294.1499938964844,293.35333251953125,285.9214782714844,294.587646484375,293.54425048828125,284.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095123434439,6.976371036415685e-09,0.0010095053585246,-0.0173289310187101,0.0,0.0,0.0,-0.0082713020965456,60.0,6.240396499633789,-0.0,-6.948366859660382e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,9.473448153585196e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.976053843274713e-05,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,7.36831352696754e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,9.976000001188368e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0004732150700874,285.4775695800781,294.1499938964844,293.32501220703125,285.9083557128906,294.5763854980469,293.516357421875,284.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094795143231,6.972538990623889e-09,0.0010094725294038,-0.0173188932240009,0.0,0.0,0.0,-0.008269403129816,60.0,6.216963768005371,-0.0,-6.947915665023174e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,9.473251702729613e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.975846478482708e-05,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,7.368160004261881e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.975792636396363e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0004732052620965,285.4721984863281,294.1499938964844,293.2966613769531,285.89532470703125,294.56494140625,293.4884338378906,284.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094579774886,6.970015231644311e-09,0.0010094509925693,-0.0173122826963663,0.0,0.0,0.0,-0.0082681514322757,60.0,6.193678855895996,-0.0,-6.947618658159628e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,9.473165118834004e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.97575480141677e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,7.368091610260308e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,9.975701686926186e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0004732009838335,285.46148681640625,294.1499938964844,293.239990234375,285.8694152832031,294.5416564941406,293.43243408203125,284.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094475001096,6.96880242401221e-09,0.0010094406316056,-0.0173091068863868,0.0,0.0,0.0,-0.0082675507292151,60.0,6.147519588470459,-0.0,-6.94747583906974e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,9.473165118834004e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.97575480141677e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,7.368091610260308e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,9.975701686926186e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0004732009838335,285.46148681640625,294.1499938964844,293.239990234375,285.8694152832031,294.5416564941406,293.43243408203125,284.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094475001096,6.96880242401221e-09,0.0010094406316056,-0.0173091068863868,0.0,0.0,0.0,-0.0082675507292151,60.0,6.147519588470459,-0.0,-6.94747583906974e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,9.473426325712352e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.976029105018824e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,7.368293881881982e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.975976718124002e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0004732140805572,285.4508361816406,294.1499938964844,293.1833190917969,285.8437805175781,294.51776123046875,293.3762512207031,284.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094741592183,6.9719203743545685e-09,0.001009467174299,-0.0173172727227211,0.0,0.0,0.0,-0.0082690957933664,60.0,6.1018781661987305,-0.0,-6.947843189664128e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,9.473426325712352e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.976029105018824e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,7.368293881881982e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.975976718124002e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0004732140805572,285.4508361816406,294.1499938964844,293.1833190917969,285.8437805175781,294.51776123046875,293.3762512207031,284.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094741592183,6.9719203743545685e-09,0.001009467174299,-0.0173172727227211,0.0,0.0,0.0,-0.0082690957933664,60.0,6.1018781661987305,-0.0,-6.947843189664128e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,9.473954560235144e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,9.976584260584788e-05,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,7.36870351829566e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.976532601285726e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0004732404777314,285.4402770996094,294.1499938964844,293.1266784667969,285.8183898925781,294.4932556152344,293.3199157714844,284.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095293400809,6.978364996967912e-09,0.0010095223551616,-0.0173341538757085,0.0,0.0,0.0,-0.0082722911611199,60.0,6.056681156158447,-0.0,-6.948601338763184e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,9.473954560235144e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,9.976584260584788e-05,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,7.36870351829566e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.976532601285726e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0004732404777314,285.4402770996094,294.1499938964844,293.1266784667969,285.8183898925781,294.4932556152344,293.3199157714844,284.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095293400809,6.978364996967912e-09,0.0010095223551616,-0.0173341538757085,0.0,0.0,0.0,-0.0082722911611199,60.0,6.056681156158447,-0.0,-6.948601338763184e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,9.474601392867044e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,9.977265290217474e-05,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,7.369206286966801e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.977214358514176e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0004732728411909,285.4297790527344,294.1499938964844,293.07000732421875,285.7931823730469,294.4681701660156,293.263427734375,284.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095972102135,6.9862977625234635e-09,0.0010095902252942,-0.0173549316823482,0.0,0.0,0.0,-0.0082762232050299,60.0,6.011833667755127,-0.0,-6.949535702460707e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,9.474601392867044e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,9.977265290217474e-05,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,7.369206286966801e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.977214358514176e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0004732728411909,285.4297790527344,294.1499938964844,293.07000732421875,285.7931823730469,294.4681701660156,293.263427734375,284.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095972102135,6.9862977625234635e-09,0.0010095902252942,-0.0173549316823482,0.0,0.0,0.0,-0.0082762232050299,60.0,6.011833667755127,-0.0,-6.949535702460707e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.474906255491078e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,9.977585432352498e-05,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,7.369442755589262e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,9.97753522824496e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.000473288091598,285.424560546875,294.1499938964844,293.0416564941406,285.7806701660156,294.4554443359375,293.23516845703125,284.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096291080117,6.990025447350945e-09,0.0010096221230924,-0.0173646956682205,0.0,0.0,0.0,-0.0082780718803405,60.0,5.989499568939209,-0.0,-6.949974107328671e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.475049591856076e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,9.977736772270872e-05,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,7.369554077740759e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,9.977686568163335e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0004732952802442,285.4193725585937,294.1499938964844,293.0133361816406,285.7681579589844,294.4425354003906,293.2068786621094,284.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096438927575,6.991751178020422e-09,0.0010096367914229,-0.0173692144453525,0.0,0.0,0.0,-0.008278926834464,60.0,5.9671735763549805,-0.0,-6.9501773225511e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,9.474704711465164e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,9.977372974390164e-05,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.369284867309034e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,9.977323497878388e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0004732781089842,285.4090270996094,294.1499938964844,292.9566650390625,285.7433166503906,294.4163513183594,293.1502990722656,284.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009606057778,6.987326273133476e-09,0.0010095990728586,-0.017357625067234,0.0,0.0,0.0,-0.0082767335698008,60.0,5.922386169433594,-0.0,-6.949656494725788e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
