time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256080,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,9.474704711465164e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,9.977372974390164e-05,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.369284867309034e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,9.977323497878388e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0004732781089842,285.4090270996094,294.1499938964844,292.9566650390625,285.7433166503906,294.4163513183594,293.1502990722656,284.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009606057778,6.987326273133476e-09,0.0010095990728586,-0.017357625067234,0.0,0.0,0.0,-0.0082767335698008,60.0,5.922386169433594,-0.0,-6.949656494725788e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,9.473344834987074e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,9.975940338335933e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.36822621547617e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,9.975891589419916e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0004732102097477,285.3987731933594,294.1499938964844,292.8999938964844,285.7185974121094,294.3896179199219,293.0937805175781,284.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970255039817631e-09,0.0010094532044604,-0.0173129104077816,0.0,0.0,0.0,-0.0082682715728878,60.0,5.8772687911987305,-0.0,-6.947647079869057e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,9.473344834987074e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,9.975940338335933e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.36822621547617e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,9.975891589419916e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0004732102097477,285.3987731933594,294.1499938964844,292.8999938964844,285.7185974121094,294.3896179199219,293.0937805175781,284.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970255039817631e-09,0.0010094532044604,-0.0173129104077816,0.0,0.0,0.0,-0.0082682715728878,60.0,5.8772687911987305,-0.0,-6.947647079869057e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.470664372202008e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.973116539185868e-05,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,7.366140198428184e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.973067790269852e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0004730763321276,285.3885803222656,294.1499938964844,292.84332275390625,285.6940002441406,294.3623962402344,293.0374450683594,284.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936723195849481e-09,0.0010091664735227,-0.0172250811010599,0.0,0.0,0.0,-0.0082516483962535,60.0,5.831608772277832,-0.0,-6.94370001497191e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.470664372202008e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.973116539185868e-05,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,7.366140198428184e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.973067790269852e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0004730763321276,285.3885803222656,294.1499938964844,292.84332275390625,285.6940002441406,294.3623962402344,293.0374450683594,284.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936723195849481e-09,0.0010091664735227,-0.0172250811010599,0.0,0.0,0.0,-0.0082516483962535,60.0,5.831608772277832,-0.0,-6.94370001497191e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,9.466643678024413e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.968881931854412e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,7.363012264249846e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.968833910534158e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0004728755156975,285.37847900390625,294.1499938964844,292.7866516113281,285.66949462890625,294.33465576171875,292.9813842773437,284.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.886503367553587e-09,0.0010087370174005,-0.0170935373753309,0.0,0.0,0.0,-0.0082267522811889,60.0,5.785355091094971,-0.0,-6.93779114158133e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,9.466643678024413e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.968881931854412e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,7.363012264249846e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.968833910534158e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0004728755156975,285.37847900390625,294.1499938964844,292.7866516113281,285.66949462890625,294.33465576171875,292.9813842773437,284.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.886503367553587e-09,0.0010087370174005,-0.0170935373753309,0.0,0.0,0.0,-0.0082267522811889,60.0,5.785355091094971,-0.0,-6.93779114158133e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.464240429224446e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,9.966350626200438e-05,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,7.361143070738763e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.966303332475944e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0004727555206045,285.3734741210937,294.1499938964844,292.7583312988281,285.6572570800781,294.320556640625,292.9534606933594,284.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084873065352,6.856498924179277e-09,0.0010084804380312,-0.0170149467885494,0.0,0.0,0.0,-0.0082118771970272,60.0,5.761994361877441,-0.0,-6.934261875812808e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.461493027629332e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,9.963456977857275e-05,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,7.359005394391716e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,9.963410411728546e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.0004726182960439,285.36846923828125,294.1499938964844,292.7300109863281,285.6450500488281,294.3063659667969,292.9256286621094,284.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081940563395,6.822205023127026e-09,0.0010081871878355,-0.0169251188635826,0.0,0.0,0.0,-0.0081948768347501,60.0,5.738501071929932,-0.0,-6.93022954578737e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.455266263103113e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,9.956899884855376e-05,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,7.354161789407954e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,9.956853318726644e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0004723072925116,285.35858154296875,294.1499938964844,292.67333984375,285.6206359863281,294.2775573730469,292.8702697753906,284.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075295576825,6.74450317816877e-09,0.0010075228055939,-0.0167215876281261,0.0,0.0,0.0,-0.0081563564017415,60.0,5.691177368164063,-0.0,-6.921096940004645e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.455266263103113e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,9.956899884855376e-05,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,7.354161789407954e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,9.956853318726644e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0004723072925116,285.35858154296875,294.1499938964844,292.67333984375,285.6206359863281,294.2775573730469,292.8702697753906,284.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075295576825,6.74450317816877e-09,0.0010075228055939,-0.0167215876281261,0.0,0.0,0.0,-0.0081563564017415,60.0,5.691177368164063,-0.0,-6.921096940004645e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.448373020859437e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,9.949639934347942e-05,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,7.3487994086463e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,9.949594095814972e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0004719629941973,285.3487548828125,294.1499938964844,292.6166687011719,285.59625244140625,294.2482604980469,292.81524658203125,284.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658489759558961e-09,0.0010067874100059,-0.0164962857961654,0.0,0.0,0.0,-0.0081137167289853,60.0,5.643550395965576,-0.0,-6.910994443387608e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.448373020859437e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,9.949639934347942e-05,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,7.3487994086463e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,9.949594095814972e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0004719629941973,285.3487548828125,294.1499938964844,292.6166687011719,285.59625244140625,294.2482604980469,292.81524658203125,284.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658489759558961e-09,0.0010067874100059,-0.0164962857961654,0.0,0.0,0.0,-0.0081137167289853,60.0,5.643550395965576,-0.0,-6.910994443387608e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,9.441058500669897e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.941936878021806e-05,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,7.343109609792009e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.9418917670846e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004715976538136,285.33905029296875,294.1499938964844,292.5599975585937,285.5718688964844,294.218505859375,292.7605285644531,284.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.567238308718971e-09,0.0010060070781037,-0.0162572599947452,0.0,0.0,0.0,-0.0080684786662459,60.0,5.5957770347595215,-0.0,-6.900285143274233e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,9.441058500669897e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.941936878021806e-05,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,7.343109609792009e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.9418917670846e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004715976538136,285.33905029296875,294.1499938964844,292.5599975585937,285.5718688964844,294.218505859375,292.7605285644531,284.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.567238308718971e-09,0.0010060070781037,-0.0162572599947452,0.0,0.0,0.0,-0.0080684786662459,60.0,5.5957770347595215,-0.0,-6.900285143274233e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.433670493308456e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.9341559689492e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,7.337361603276804e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.934111585607752e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0004712286172434,285.3294677734375,294.1499938964844,292.5033264160156,285.5474548339844,294.18829345703125,292.70611572265625,284.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.4750613759656525e-09,0.0010052188299596,-0.0160158053040504,0.0,0.0,0.0,-0.0080227823927998,60.0,5.548031330108643,-0.0,-6.889475656635113e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.433670493308456e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.9341559689492e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,7.337361603276804e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.934111585607752e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0004712286172434,285.3294677734375,294.1499938964844,292.5033264160156,285.5474548339844,294.18829345703125,292.70611572265625,284.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.4750613759656525e-09,0.0010052188299596,-0.0160158053040504,0.0,0.0,0.0,-0.0080227823927998,60.0,5.548031330108643,-0.0,-6.889475656635113e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,9.430060890736058e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.930355008691548e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,7.334554538829252e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,9.930310625350104e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004710483772214,285.32470703125,294.1499938964844,292.4750061035156,285.53521728515625,294.1730041503906,292.6789855957031,284.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048403637483,6.430036503246583e-09,0.0010048339609056,-0.0158978626132011,0.0,0.0,0.0,-0.0080004623159766,60.0,5.524238586425781,-0.0,-6.884198455736623e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.426579345017672e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,9.926687926054e-05,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,7.331845699809492e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.926644270308316e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0004708744527306,285.3199462890625,294.1499938964844,292.4466552734375,285.5229797363281,294.1575927734375,292.6518859863281,284.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044688824564,6.386593476293001e-09,0.0010044624796137,-0.0157840643078088,0.0,0.0,0.0,-0.0079789254814386,60.0,5.500535011291504,-0.0,-6.879108838120376e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.42010010476224e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,9.91986526059918e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,7.326806371565908e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,9.919821604853496e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0004705508472397,285.310546875,294.1499938964844,292.3900146484375,285.4984436035156,294.1264953613281,292.5977783203125,284.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037773754447,6.305757693780833e-09,0.0010037710890173,-0.0155723141506314,0.0,0.0,0.0,-0.0079388506710529,60.0,5.453433513641357,-0.0,-6.869642987794577e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.42010010476224e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,9.91986526059918e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,7.326806371565908e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,9.919821604853496e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0004705508472397,285.310546875,294.1499938964844,292.3900146484375,285.4984436035156,294.1264953613281,292.5977783203125,284.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037773754447,6.305757693780833e-09,0.0010037710890173,-0.0155723141506314,0.0,0.0,0.0,-0.0079388506710529,60.0,5.453433513641357,-0.0,-6.869642987794577e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.414594387635589e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.914066322380676e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.322523015318438e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,9.914023394230752e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0004702758451458,285.3012390136719,294.1499938964844,292.3333435058594,285.47381591796875,294.094970703125,292.5436706542969,284.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031897109001,6.2370433262515235e-09,0.0010031834244728,-0.0153923146426677,0.0,0.0,0.0,-0.0079047866165637,60.0,5.406947135925293,-0.0,-6.86160177565398e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.414594387635589e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.914066322380676e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.322523015318438e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,9.914023394230752e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0004702758451458,285.3012390136719,294.1499938964844,292.3333435058594,285.47381591796875,294.094970703125,292.5436706542969,284.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031897109001,6.2370433262515235e-09,0.0010031834244728,-0.0153923146426677,0.0,0.0,0.0,-0.0079047866165637,60.0,5.406947135925293,-0.0,-6.86160177565398e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.41041362239048e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.909663640428334e-05,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,7.319270662264898e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.909621439874172e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0004700670542661,285.2920227050781,294.1499938964844,292.27667236328125,285.4490966796875,294.06298828125,292.4894714355469,284.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027432581409,6.184845524614957e-09,0.0010027370881289,-0.0152555787935853,0.0,0.0,0.0,-0.0078789098188281,60.0,5.361273765563965,-0.0,-6.85549679246833e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.41041362239048e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.909663640428334e-05,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,7.319270662264898e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.909621439874172e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0004700670542661,285.2920227050781,294.1499938964844,292.27667236328125,285.4490966796875,294.06298828125,292.4894714355469,284.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027432581409,6.184845524614957e-09,0.0010027370881289,-0.0152555787935853,0.0,0.0,0.0,-0.0078789098188281,60.0,5.361273765563965,-0.0,-6.85549679246833e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.407666220795365e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,9.906769264489412e-05,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,7.317132985917851e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.906727791531011e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0004699298588093,285.28289794921875,294.1499938964844,292.2200012207031,285.4242248535156,294.0306701660156,292.43511962890625,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024494258686,6.150502329660412e-09,0.0010024432558566,-0.0151656158268451,0.0,0.0,0.0,-0.0078618833795189,60.0,5.316314697265625,-0.0,-6.851481515468549e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.407666220795365e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,9.906769264489412e-05,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,7.317132985917851e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.906727791531011e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0004699298588093,285.28289794921875,294.1499938964844,292.2200012207031,285.4242248535156,294.0306701660156,292.43511962890625,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024494258686,6.150502329660412e-09,0.0010024432558566,-0.0151656158268451,0.0,0.0,0.0,-0.0078618833795189,60.0,5.316314697265625,-0.0,-6.851481515468549e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,9.407053585164248e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,9.906124614644796e-05,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,7.316656410694122e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.906083141686396e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004698992706835,285.27838134765625,294.1499938964844,292.1916809082031,285.4117126464844,294.0143737792969,292.4078063964844,284.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023837676271,6.142819586330006e-09,0.0010023775976151,-0.0151454899460077,0.0,0.0,0.0,-0.0078580752015113,60.0,5.294284343719482,-0.0,-6.85058338945055e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.406937897438183e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.906001650961116e-05,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,7.316565461223945e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.905960178002716e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004698934790212,285.2738647460937,294.1499938964844,292.163330078125,285.3992004394531,293.9979553222656,292.3804016113281,284.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023708455264,6.1413163443546645e-09,0.0010023646755144,-0.0151415513828396,0.0,0.0,0.0,-0.0078573292121291,60.0,5.272563934326172,-0.0,-6.85040717485208e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.40829049795866e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.907425555866212e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.317616837099195e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,9.907385538099334e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004699610872194,285.2649230957031,294.1499938964844,292.1066589355469,285.3739929199219,293.9648132324219,292.3251953125,284.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158068277528628e-09,0.0010025078663602,-0.0151854343712329,0.0,0.0,0.0,-0.0078656338155269,60.0,5.22997522354126,-0.0,-6.852365430631836e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.40829049795866e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.907425555866212e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.317616837099195e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,9.907385538099334e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004699610872194,285.2649230957031,294.1499938964844,292.1066589355469,285.3739929199219,293.9648132324219,292.3251953125,284.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158068277528628e-09,0.0010025078663602,-0.0151854343712329,0.0,0.0,0.0,-0.0078656338155269,60.0,5.22997522354126,-0.0,-6.852365430631836e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.412187500856815e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.911529195960612e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.320647273445502e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.911489178193732e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0004701557918451,285.2560729980469,294.1499938964844,292.04998779296875,285.3486022949219,293.9312744140625,292.2693786621094,284.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029283585026,6.206522851215368e-09,0.0010029221884906,-0.0153123652562499,0.0,0.0,0.0,-0.0078896544873714,60.0,5.188739776611328,-0.0,-6.858032008949523e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.412187500856815e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.911529195960612e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.320647273445502e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.911489178193732e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0004701557918451,285.2560729980469,294.1499938964844,292.04998779296875,285.3486022949219,293.9312744140625,292.2693786621094,284.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029283585026,6.206522851215368e-09,0.0010029221884906,-0.0153123652562499,0.0,0.0,0.0,-0.0078896544873714,60.0,5.188739776611328,-0.0,-6.858032008949523e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,9.420389687875286e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.920165757648648e-05,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,7.327025377890095e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.920125739881767e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004705655155703,285.247314453125,294.1499938964844,291.9930114746094,285.3231201171875,293.8972473144531,292.21258544921875,284.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038012405857,6.308609190597281e-09,0.0010037949541583,-0.0155797852203249,0.0,0.0,0.0,-0.007940262556076,60.0,5.149337291717529,-0.0,-6.869976942880386e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,9.420389687875286e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.920165757648648e-05,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,7.327025377890095e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.920125739881767e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004705655155703,285.247314453125,294.1499938964844,291.9930114746094,285.3231201171875,293.8972473144531,292.21258544921875,284.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038012405857,6.308609190597281e-09,0.0010037949541583,-0.0155797852203249,0.0,0.0,0.0,-0.007940262556076,60.0,5.149337291717529,-0.0,-6.869976942880386e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.434496314497665e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.935021080309524e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,7.337997521972284e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.934981790138409e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.000471270235721,285.2386474609375,294.1499938964844,291.9354248046875,285.29766845703125,293.86279296875,292.1543884277344,284.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053034638985,6.484280223872929e-09,0.0010052969446405,-0.0160399544984102,0.0,0.0,0.0,-0.0080273495987057,60.0,5.11231803894043,-0.0,-6.890556392136207e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.434496314497665e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.935021080309524e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,7.337997521972284e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.934981790138409e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.000471270235721,285.2386474609375,294.1499938964844,291.9354248046875,285.29766845703125,293.86279296875,292.1543884277344,284.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053034638985,6.484280223872929e-09,0.0010052969446405,-0.0160399544984102,0.0,0.0,0.0,-0.0080273495987057,60.0,5.11231803894043,-0.0,-6.890556392136207e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.443996532354504e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.945024794433266e-05,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,7.345386256929487e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,9.94498550426215e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0004717448027804,285.2343444824219,294.1499938964844,291.90643310546875,285.28497314453125,293.84539794921875,292.12457275390625,284.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063152294605,6.6025984679640715e-09,0.0010063085937872,-0.016349883750081,0.0,0.0,0.0,-0.008086004294455,60.0,5.09492301940918,-0.0,-6.904434002308335e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.454888640902936e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.956493886420505e-05,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.35385692678392e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.956454596249388e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.000472288869787,285.23004150390625,294.1499938964844,291.8772888183594,285.27227783203125,293.8278503417969,292.09423828125,284.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074749588966,6.738254398896971e-09,0.0010074682068079,-0.016705222427845,0.0,0.0,0.0,-0.0081532523036003,60.0,5.078193664550781,-0.0,-6.920362949358605e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
