time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.481544111622496e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.9845630757045e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.374589040409774e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.984524513129144e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0004736203991342,285.2215270996094,294.1499938964844,291.8187255859375,285.2469482421875,293.7923889160156,292.0319519042969,284.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103144450113,7.070278140730579e-09,0.0010103073436766,-0.0175749007612466,0.0,0.0,0.0,-0.0083178514614701,60.0,5.046871662139893,-0.0,-6.959426457342488e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.481544111622496e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.9845630757045e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.374589040409774e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.984524513129144e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0004736203991342,285.2215270996094,294.1499938964844,291.8187255859375,285.2469482421875,293.7923889160156,292.0319519042969,284.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103144450113,7.070278140730579e-09,0.0010103073436766,-0.0175749007612466,0.0,0.0,0.0,-0.0083178514614701,60.0,5.046871662139893,-0.0,-6.959426457342488e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.514562407275662e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001001933269435,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.400269532809034e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0001001929485937,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004752697714138,285.2131042480469,294.1499938964844,291.7597351074219,285.2216491699219,293.75640869140625,291.9673156738281,284.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138317011296,7.481581576485041e-09,0.001013824250549,-0.0186521857976913,0.0,0.0,0.0,-0.0085217515006661,60.0,5.018462181091309,-0.0,-7.007970026506882e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.514562407275662e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001001933269435,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.400269532809034e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0001001929485937,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004752697714138,285.2131042480469,294.1499938964844,291.7597351074219,285.2216491699219,293.75640869140625,291.9673156738281,284.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138317011296,7.481581576485041e-09,0.001013824250549,-0.0186521857976913,0.0,0.0,0.0,-0.0085217515006661,60.0,5.018462181091309,-0.0,-7.007970026506882e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.553516429150476e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0001006035308819,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.430566620314494e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001006031525321,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004772155953105,285.2047424316406,294.1499938964844,291.7004089355469,285.1963806152344,293.7198791503906,291.9005126953125,284.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179814416915,7.966840520623464e-09,0.0010179735254496,-0.0199230909347534,0.0,0.0,0.0,-0.0087623139843344,60.0,4.992742538452148,-0.0,-7.06545861817176e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.553516429150476e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0001006035308819,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.430566620314494e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001006031525321,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004772155953105,285.2047424316406,294.1499938964844,291.7004089355469,285.1963806152344,293.7198791503906,291.9005126953125,284.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179814416915,7.966840520623464e-09,0.0010179735254496,-0.0199230909347534,0.0,0.0,0.0,-0.0087623139843344,60.0,4.992742538452148,-0.0,-7.06545861817176e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.597866301191972e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001010705454973,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,7.465059752576053e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001010701744235,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0004794309788849,285.1964416503906,294.1499938964844,291.64080810546875,285.17120361328125,293.6827697753906,291.83172607421875,284.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.519331906597927e-09,0.0010226976592093,-0.0213699638843536,0.0,0.0,0.0,-0.0090362066403031,60.0,4.969540596008301,-0.0,-7.131198032084286e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.597866301191972e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001010705454973,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,7.465059752576053e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001010701744235,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0004794309788849,285.1964416503906,294.1499938964844,291.64080810546875,285.17120361328125,293.6827697753906,291.83172607421875,284.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.519331906597927e-09,0.0010226976592093,-0.0213699638843536,0.0,0.0,0.0,-0.0090362066403031,60.0,4.969540596008301,-0.0,-7.131198032084286e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.62174017331563e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0001013219516607,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,7.48362872400321e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001013215805869,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0004806235665455,285.1922912597656,294.1499938964844,291.6109313964844,285.1586608886719,293.6639709472656,291.7967224121094,284.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252495994791,8.816753549467649e-09,0.00102524086833,-0.0221488028764724,0.0,0.0,0.0,-0.0091836517676711,60.0,4.95876407623291,-0.0,-7.166713800188519e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.646260878071188e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001015801681205,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,7.502700464101508e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001015797970467,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004818484303541,285.1882019042969,294.1499938964844,291.5810241699219,285.1460876464844,293.6450500488281,291.76141357421875,284.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278618428856,9.122232746960892e-09,0.0010278526460751,-0.0229486990720033,0.0,0.0,0.0,-0.0093350894749164,60.0,4.948318004608154,-0.0,-7.203282592627147e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.696871711639687e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001021131174638,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.54206339479424e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.000102112753666,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004843765636906,285.1800231933594,294.1499938964844,291.5210876464844,285.1210632324219,293.60675048828125,291.6903381347656,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332539677619,9.752743501678653e-09,0.0010332441888749,-0.0245995502918958,0.0,0.0,0.0,-0.0096476608887314,60.0,4.928144454956055,-0.0,-7.27905558051134e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.696871711639687e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001021131174638,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.54206339479424e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.000102112753666,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004843765636906,285.1800231933594,294.1499938964844,291.5210876464844,285.1210632324219,293.60675048828125,291.6903381347656,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332539677619,9.752743501678653e-09,0.0010332441888749,-0.0245995502918958,0.0,0.0,0.0,-0.0096476608887314,60.0,4.928144454956055,-0.0,-7.27905558051134e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.74725335254334e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0001026436584652,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,7.581248792121187e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001026432873914,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0004868932301178,285.1719055175781,294.1499938964844,291.46112060546875,285.0960998535156,293.5678405761719,291.6191101074219,284.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386215290054,1.0380396098241818e-08,0.0010386111680418,-0.026242721825838,0.0,0.0,0.0,-0.0099588148295879,60.0,4.908058166503906,-0.0,-7.354878306387036e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.74725335254334e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0001026436584652,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,7.581248792121187e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001026432873914,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0004868932301178,285.1719055175781,294.1499938964844,291.46112060546875,285.0960998535156,293.5678405761719,291.6191101074219,284.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386215290054,1.0380396098241818e-08,0.0010386111680418,-0.026242721825838,0.0,0.0,0.0,-0.0099588148295879,60.0,4.908058166503906,-0.0,-7.354878306387036e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.797802340472116e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0001031759529723,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.620564429089427e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0001031755964504,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0004894182784482,285.1638488769531,294.1499938964844,291.401123046875,285.0711975097656,293.52838134765625,291.5482788085937,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440069017931,1.1010142131340215e-08,0.0010439958423376,-0.0278911665081977,0.0,0.0,0.0,-0.0102710062637925,60.0,4.887505531311035,-0.0,-7.43134833669501e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.797802340472116e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0001031759529723,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.620564429089427e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0001031755964504,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0004894182784482,285.1638488769531,294.1499938964844,291.401123046875,285.0711975097656,293.52838134765625,291.5482788085937,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440069017931,1.1010142131340215e-08,0.0010439958423376,-0.0278911665081977,0.0,0.0,0.0,-0.0102710062637925,60.0,4.887505531311035,-0.0,-7.43134833669501e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.838092955760658e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0001036002358887,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.651900523342192e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0001035998720908,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.000491430866532,285.1558532714844,294.1499938964844,291.3411865234375,285.0464172363281,293.48834228515625,291.4784545898437,284.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483000660315,1.151207396077325e-08,0.0010482885409146,-0.0292048770934343,0.0,0.0,0.0,-0.0105198388919234,60.0,4.864760398864746,-0.0,-7.492580067491873e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.838092955760658e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0001036002358887,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.651900523342192e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0001035998720908,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.000491430866532,285.1558532714844,294.1499938964844,291.3411865234375,285.0464172363281,293.48834228515625,291.4784545898437,284.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483000660315,1.151207396077325e-08,0.0010482885409146,-0.0292048770934343,0.0,0.0,0.0,-0.0105198388919234,60.0,4.864760398864746,-0.0,-7.492580067491873e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.840767597779632e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0001036284011206,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.653981447219849e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001036280445987,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004915645113214,285.15191650390625,294.1499938964844,291.311279296875,285.0340881347656,293.4681396484375,291.4447326660156,284.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485853999853,1.1545359335229932e-08,0.0010485738748684,-0.0292919874191284,0.0,0.0,0.0,-0.0105363428592681,60.0,4.847940921783447,-0.0,-7.49664934573957e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.832503565121442e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001035413733916,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,7.647553138667718e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001035410168697,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004911517025902,285.1479797363281,294.1499938964844,291.2814025878906,285.0217590332031,293.4478759765625,291.411865234375,284.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477051837369,1.1442335079436816e-08,0.0010476936586201,-0.029022354632616,0.0,0.0,0.0,-0.0104852728545665,60.0,4.82686710357666,-0.0,-7.48405710737643e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.811445488594472e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0001033196167554,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.631173502886668e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0001033192675095,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0004900998901575,285.1402587890625,294.1499938964844,291.2218322753906,284.9971923828125,293.4071044921875,291.3489990234375,284.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454604635015,1.1179852599241258e-08,0.0010454492876306,-0.0283353626728057,0.0,0.0,0.0,-0.0103551493957638,60.0,4.775572299957275,-0.0,-7.452022998677421e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.811445488594472e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0001033196167554,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.631173502886668e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0001033192675095,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0004900998901575,285.1402587890625,294.1499938964844,291.2218322753906,284.9971923828125,293.4071044921875,291.3489990234375,284.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454604635015,1.1179852599241258e-08,0.0010454492876306,-0.0283353626728057,0.0,0.0,0.0,-0.0103551493957638,60.0,4.775572299957275,-0.0,-7.452022998677421e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.783851419342682e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0001030290295602,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,7.60971088311635e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0001030286803143,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0004887215327471,285.13262939453125,294.1499938964844,291.1625061035156,284.9727783203125,293.3661193847656,291.28863525390625,284.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425196960568,1.0835928598851297e-08,0.0010425088694319,-0.0274351574480533,0.0,0.0,0.0,-0.0101846540346741,60.0,4.719268321990967,-0.0,-7.410153557430021e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.783851419342682e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0001030290295602,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,7.60971088311635e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0001030286803143,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0004887215327471,285.13262939453125,294.1499938964844,291.1625061035156,284.9727783203125,293.3661193847656,291.28863525390625,284.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425196960568,1.0835928598851297e-08,0.0010425088694319,-0.0274351574480533,0.0,0.0,0.0,-0.0101846540346741,60.0,4.719268321990967,-0.0,-7.410153557430021e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.743974078446628e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0001026090976665,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.578694203402847e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001026087556965,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.000486729608383,285.1251220703125,294.1499938964844,291.103515625,284.948486328125,293.324951171875,291.2305603027344,284.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382701875641,1.0338967015854904e-08,0.0010382598266005,-0.0261342655867338,0.0,0.0,0.0,-0.0099382912740111,60.0,4.658114433288574,-0.0,-7.349861164129835e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.743974078446628e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0001026090976665,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.578694203402847e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001026087556965,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.000486729608383,285.1251220703125,294.1499938964844,291.103515625,284.948486328125,293.324951171875,291.2305603027344,284.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382701875641,1.0338967015854904e-08,0.0010382598266005,-0.0261342655867338,0.0,0.0,0.0,-0.0099382912740111,60.0,4.658114433288574,-0.0,-7.349861164129835e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.696237975731492e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001021064090309,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.54156571929343e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0001021060743369,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004843451315537,285.1177673339844,294.1499938964844,291.044921875,284.9243469238281,293.2836608886719,291.175048828125,284.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033183070831,9.744083762086577e-09,0.0010331734083592,-0.0245768763124942,0.0,0.0,0.0,-0.0096433842554688,60.0,4.592730522155762,-0.0,-7.278011793232508e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.696237975731492e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001021064090309,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.54156571929343e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0001021060743369,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004843451315537,285.1177673339844,294.1499938964844,291.044921875,284.9243469238281,293.2836608886719,291.175048828125,284.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033183070831,9.744083762086577e-09,0.0010331734083592,-0.0245768763124942,0.0,0.0,0.0,-0.0096433842554688,60.0,4.592730522155762,-0.0,-7.278011793232508e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.670625877333804e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001018366965581,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.521644874941558e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.00010183636914,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004830657853744,285.1141357421875,294.1499938964844,291.01580810546875,284.9123229980469,293.2629699707031,291.14813232421875,284.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304537136107,9.424916846967337e-09,0.0010304442839697,-0.0237412303686141,0.0,0.0,0.0,-0.0094851590692996,60.0,4.559170722961426,-0.0,-7.239608379450146e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.64452774496749e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0001015618618112,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.501345680793747e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.000101561541669,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.000481762108393,285.1105651855469,294.1499938964844,290.9867858886719,284.9003601074219,293.24224853515625,291.12176513671875,284.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027672435157,9.09968900231206e-09,0.0010276632383465,-0.0228896662592887,0.0,0.0,0.0,-0.0093239303678274,60.0,4.525364398956299,-0.0,-7.200580398603051e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.59245880949311e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001010135456454,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.460846973117441e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0001010132255032,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004791612154804,285.1034851074219,294.1499938964844,290.92919921875,284.8765563964844,293.2007751464844,291.0702819824219,284.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221233824267,8.450833810513814e-09,0.0010221148841083,-0.0211905837059021,0.0,0.0,0.0,-0.0090022645890712,60.0,4.457771301269531,-0.0,-7.123031053879458e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.59245880949311e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001010135456454,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.460846973117441e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0001010132255032,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004791612154804,285.1034851074219,294.1499938964844,290.92919921875,284.8765563964844,293.2007751464844,291.0702819824219,284.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221233824267,8.450833810513814e-09,0.0010221148841083,-0.0211905837059021,0.0,0.0,0.0,-0.0090022645890712,60.0,4.457771301269531,-0.0,-7.123031053879458e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.54315037233755e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001004942969302,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.422494672937319e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.000100493984064,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004766981583088,285.0965576171875,294.1499938964844,290.8722229003906,284.8529663085937,293.15924072265625,291.0205078125,284.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168683947995,7.836375992553712e-09,0.0010168605949729,-0.0195814054459333,0.0,0.0,0.0,-0.0086976503953337,60.0,4.3914995193481445,-0.0,-7.049979444673228e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.54315037233755e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001004942969302,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.422494672937319e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.000100493984064,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004766981583088,285.0965576171875,294.1499938964844,290.8722229003906,284.8529663085937,293.15924072265625,291.0205078125,284.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168683947995,7.836375992553712e-09,0.0010168605949729,-0.0195814054459333,0.0,0.0,0.0,-0.0086976503953337,60.0,4.3914995193481445,-0.0,-7.049979444673228e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.498742292635144e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001000266565824,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.387954246951267e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001000263509922,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004744799516629,285.0897521972656,294.1499938964844,290.8158874511719,284.8295593261719,293.1176147460937,290.97222900390625,284.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121357627213,7.282989766821401e-09,0.001012128428556,-0.0181320402771234,0.0,0.0,0.0,-0.0084233125671744,60.0,4.327786922454834,-0.0,-6.984510037000291e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.498742292635144e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001000266565824,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.387954246951267e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001000263509922,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004744799516629,285.0897521972656,294.1499938964844,290.8158874511719,284.8295593261719,293.1176147460937,290.97222900390625,284.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121357627213,7.282989766821401e-09,0.001012128428556,-0.0181320402771234,0.0,0.0,0.0,-0.0084233125671744,60.0,4.327786922454834,-0.0,-6.984510037000291e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.46052823564969e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.962423791876064e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.358231960097328e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.962393960449845e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004725711187347,285.08306884765625,294.1499938964844,290.76031494140625,284.806396484375,293.075927734375,290.92510986328125,284.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080629726871,6.806777808066044e-09,0.0010080561041831,-0.01688470877707,0.0,0.0,0.0,-0.0081872325390577,60.0,4.267454147338867,-0.0,-6.928415530182974e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.46052823564969e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.962423791876064e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.358231960097328e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.962393960449845e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004725711187347,285.08306884765625,294.1499938964844,290.76031494140625,284.806396484375,293.075927734375,290.92510986328125,284.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080629726871,6.806777808066044e-09,0.0010080561041831,-0.01688470877707,0.0,0.0,0.0,-0.0081872325390577,60.0,4.267454147338867,-0.0,-6.928415530182974e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.443889575777575e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.944901830749586e-05,299.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.34529021428898e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.944871999323368e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004717399715445,285.07977294921875,294.1499938964844,290.7328186035156,284.7948913574219,293.0550537109375,290.90191650390625,284.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062895016744,6.5994232301136435e-09,0.0010062828660011,-0.0163415651768445,0.0,0.0,0.0,-0.0080844378098845,60.0,4.238697528839111,-0.0,-6.904061677914798e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
