time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260760,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.428978955838828e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.929200314218178e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.333693065447733e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.92917048279196e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004709951754193,285.0765380859375,294.1499938964844,290.7055358886719,284.783447265625,293.0341491699219,290.8788757324219,284.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047003161162,6.4136083111066e-09,0.0010046939132735,-0.0158548299223184,0.0,0.0,0.0,-0.0079923206940293,60.0,4.21089506149292,-0.0,-6.882273595465449e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.404147567693144e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.903051250148565e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.314379035960883e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.903022146318108e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004697548283729,285.0700988769531,294.1499938964844,290.651611328125,284.7607727050781,292.99224853515625,290.83319091796875,284.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.104143857044164e-09,0.0010020474437624,-0.015044174157083,0.0,0.0,0.0,-0.0078389048576354,60.0,4.158049583435059,-0.0,-6.846062916565644e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.404147567693144e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.903051250148565e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.314379035960883e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.903022146318108e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004697548283729,285.0700988769531,294.1499938964844,290.651611328125,284.7607727050781,292.99224853515625,290.83319091796875,284.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.104143857044164e-09,0.0010020474437624,-0.015044174157083,0.0,0.0,0.0,-0.0078389048576354,60.0,4.158049583435059,-0.0,-6.846062916565644e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.385959128849208e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.883897291729228e-05,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.300231663975865e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.88386818789877e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004688462940976,285.0637512207031,294.1499938964844,290.5986022949219,284.7383728027344,292.95025634765625,290.7876892089844,284.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001146001741,5.877446085378324e-09,0.001000108779408,-0.0144503125920891,0.0,0.0,0.0,-0.0077265198342502,60.0,4.109163761138916,-0.0,-6.819597331286786e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.385959128849208e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.883897291729228e-05,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.300231663975865e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.88386818789877e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004688462940976,285.0637512207031,294.1499938964844,290.5986022949219,284.7383728027344,292.95025634765625,290.7876892089844,284.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001146001741,5.877446085378324e-09,0.001000108779408,-0.0144503125920891,0.0,0.0,0.0,-0.0077265198342502,60.0,4.109163761138916,-0.0,-6.819597331286786e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.373556531500073e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.870836947811767e-05,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.290584471775219e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,9.870807843981312e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0004682267899625,285.0575256347656,294.1499938964844,290.546630859375,284.7162780761719,292.9081420898437,290.7421875,284.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987925877794,5.722847529199271e-09,0.0009987868834286,-0.014045313000679,0.0,0.0,0.0,-0.0076498785056173,60.0,4.063541889190674,-0.0,-6.801578678050646e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.373556531500073e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.870836947811767e-05,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.290584471775219e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,9.870807843981312e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0004682267899625,285.0575256347656,294.1499938964844,290.546630859375,284.7162780761719,292.9081420898437,290.7421875,284.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987925877794,5.722847529199271e-09,0.0009987868834286,-0.014045313000679,0.0,0.0,0.0,-0.0076498785056173,60.0,4.063541889190674,-0.0,-6.801578678050646e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.366031736135484e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.8629119747784e-05,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,7.284730963874608e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.862883598543704e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004678509139921,285.0513916015625,294.1499938964844,290.4956970214844,284.6944885253906,292.8659362792969,290.6964111328125,284.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979900205507,5.629014143693212e-09,0.0009979843162,-0.0137994959950447,0.0,0.0,0.0,-0.0076033608056604,60.0,4.021291255950928,-0.0,-6.7906533729456e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.366031736135484e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.8629119747784e-05,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,7.284730963874608e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.862883598543704e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004678509139921,285.0513916015625,294.1499938964844,290.4956970214844,284.6944885253906,292.8659362792969,290.6964111328125,284.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979900205507,5.629014143693212e-09,0.0009979843162,-0.0137994959950447,0.0,0.0,0.0,-0.0076033608056604,60.0,4.021291255950928,-0.0,-6.7906533729456e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.363632125314324e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.860385762294754e-05,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.28286468074657e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.86035738606006e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0004677310935221,285.0483703613281,294.1499938964844,290.4706726074219,284.6837158203125,292.8447570800781,290.67340087890625,284.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977336740121,5.599086971841416e-09,0.0009977280860766,-0.0137210953980684,0.0,0.0,0.0,-0.0075885229744017,60.0,4.001298904418945,-0.0,-6.787171002997638e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.36205906327814e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.858729026746003e-05,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,7.281641592271626e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.85870065051131e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004676525422837,285.0453796386719,294.1499938964844,290.4459228515625,284.67303466796875,292.8235778808594,290.6502685546875,284.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997565803118,5.579452011517105e-09,0.0009975602151826,-0.0136696565896272,0.0,0.0,0.0,-0.0075787892565131,60.0,3.9819042682647705,-0.0,-6.78488660810217e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.360266994917764e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.856840915745124e-05,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.280246791196987e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.85681326710619e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004675630189012,285.0394592285156,294.1499938964844,290.3973083496094,284.65191650390625,292.7810974121094,290.6037902832031,284.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973741834983,5.557049931326219e-09,0.0009973685955628,-0.0136109702289104,0.0,0.0,0.0,-0.0075676832348108,60.0,3.9444925785064697,-0.0,-6.782281047890137e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.360266994917764e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.856840915745124e-05,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.280246791196987e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.85681326710619e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004675630189012,285.0394592285156,294.1499938964844,290.3973083496094,284.65191650390625,292.7810974121094,290.6037902832031,284.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973741834983,5.557049931326219e-09,0.0009973685955628,-0.0136109702289104,0.0,0.0,0.0,-0.0075676832348108,60.0,3.9444925785064697,-0.0,-6.782281047890137e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.359406249132007e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.855934331426396e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.279576675500721e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.855906682787464e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004675200325436,285.0336303710937,294.1499938964844,290.3500061035156,284.63116455078125,292.7385559082031,290.5572204589844,284.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972819825634,5.5462550108131844e-09,0.0009972763946279,-0.013582688756287,0.0,0.0,0.0,-0.007562331855297,60.0,3.9086928367614746,-0.0,-6.781025518876049e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.359406249132007e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.855934331426396e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.279576675500721e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.855906682787464e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004675200325436,285.0336303710937,294.1499938964844,290.3500061035156,284.63116455078125,292.7385559082031,290.5572204589844,284.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972819825634,5.5462550108131844e-09,0.0009972763946279,-0.013582688756287,0.0,0.0,0.0,-0.007562331855297,60.0,3.9086928367614746,-0.0,-6.781025518876049e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.35887437663041e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.855374082690103e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.279162673512474e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.855347161646932e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004674935189541,285.0278625488281,294.1499938964844,290.3039855957031,284.60858154296875,292.6959228515625,290.5107421875,284.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539562586420743e-09,0.0009972190018743,-0.0135651566088199,0.0,0.0,0.0,-0.0075590135529637,60.0,3.8739688396453857,-0.0,-6.780246764037656e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.35887437663041e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.855374082690103e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.279162673512474e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.855347161646932e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004674935189541,285.0278625488281,294.1499938964844,290.3039855957031,284.60858154296875,292.6959228515625,290.5107421875,284.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539562586420743e-09,0.0009972190018743,-0.0135651566088199,0.0,0.0,0.0,-0.0075590135529637,60.0,3.8739688396453857,-0.0,-6.780246764037656e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.359179966850206e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.85569495242089e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.279399869730696e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.85566875897348e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004675087693613,285.022216796875,294.1499938964844,290.2592468261719,284.5820617675781,292.6532592773437,290.46453857421875,284.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972564876079,5.5432960444079535e-09,0.0009972508996725,-0.0135749382898211,0.0,0.0,0.0,-0.0075608645565807,60.0,3.840446710586548,-0.0,-6.780680905649207e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.359179966850206e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.85569495242089e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.279399869730696e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.85566875897348e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004675087693613,285.022216796875,294.1499938964844,290.2592468261719,284.5820617675781,292.6532592773437,290.46453857421875,284.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972564876079,5.5432960444079535e-09,0.0009972508996725,-0.0135749382898211,0.0,0.0,0.0,-0.0075608645565807,60.0,3.840446710586548,-0.0,-6.780680905649207e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.35986390686594e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.856415272224694e-05,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.279931742232293e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.856389078777283e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.000467542966362,285.0194396972656,294.1499938964844,290.2373352050781,284.56744384765625,292.6319274902344,290.4415283203125,284.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973290143534,5.551785253743446e-09,0.000997323426418,-0.0135971773415803,0.0,0.0,0.0,-0.0075650722719728,60.0,3.8241686820983887,-0.0,-6.781668560051912e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.361358388559891e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.85798833426088e-05,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.281093712663278e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.85796214081347e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004676176176872,285.01666259765625,294.1499938964844,290.2156982421875,284.552001953125,292.610595703125,290.4185791015625,284.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997488037683,5.570369498997252e-09,0.0009974824497476,-0.0136458631604909,0.0,0.0,0.0,-0.0075742858462035,60.0,3.808338880538941,-0.0,-6.783830031054094e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.367114398628472e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.864049934549256e-05,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.285570609383285e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.864024468697608e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0004679051926359,285.0111694335937,294.1499938964844,290.1732788085937,284.5186462402344,292.56787109375,290.372802734375,284.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981006151065,5.642025957541818e-09,0.0009980949107557,-0.0138335842639207,0.0,0.0,0.0,-0.0076098078861832,60.0,3.77808690071106,-0.0,-6.792168250058239e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.367114398628472e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.864049934549256e-05,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.285570609383285e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.864024468697608e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0004679051926359,285.0111694335937,294.1499938964844,290.1732788085937,284.5186462402344,292.56787109375,290.372802734375,284.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981006151065,5.642025957541818e-09,0.0009980949107557,-0.0138335842639207,0.0,0.0,0.0,-0.0076098078861832,60.0,3.77808690071106,-0.0,-6.792168250058239e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.37259683269076e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.86982267932035e-05,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,7.289833592949435e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.8697972134687e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004681790305767,285.0081481933594,294.1499938964844,290.1499938964844,284.4986877441406,292.5439453125,290.3471374511719,284.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986843215301,5.710289130433921e-09,0.0009986786171793,-0.0140124149620532,0.0,0.0,0.0,-0.0076436484232544,60.0,3.7622575759887695,-0.0,-6.800115670557716e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.378166578244418e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.875688556348904e-05,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.294166425708681e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.875662362901494e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,0.0004684572631958,285.0057983398437,294.1499938964844,290.1319580078125,284.4823913574219,292.525146484375,290.326904296875,284.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992775740101,5.7796625263506485e-09,0.0009992717532441,-0.0141941523179411,0.0,0.0,0.0,-0.0076780398376286,60.0,3.750403881072998,-0.0,-6.808198094176987e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.396237146575004e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.894716640701516e-05,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.308219937840477e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.894691174849868e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0004693599184975,285.0004577636719,294.1499938964844,290.09161376953125,284.4434814453125,292.4823608398437,290.2805480957031,284.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012021521106,6.004738928311326e-09,0.0010011960985139,-0.0147837745025753,0.0,0.0,0.0,-0.0077896183356642,60.0,3.7257754802703857,-0.0,-6.834451937720587e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.396237146575004e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.894716640701516e-05,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.308219937840477e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.894691174849868e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0004693599184975,285.0004577636719,294.1499938964844,290.09161376953125,284.4434814453125,292.4823608398437,290.2805480957031,284.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012021521106,6.004738928311326e-09,0.0010011960985139,-0.0147837745025753,0.0,0.0,0.0,-0.0077896183356642,60.0,3.7257754802703857,-0.0,-6.834451937720587e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.422020957572386e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.921868331730366e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.32827465981245e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.921843593474478e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0004706479376181,284.9952392578125,294.1499938964844,290.0521850585937,284.4022216796875,292.4395446777344,290.2335205078125,284.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039487387984,6.325930890227482e-09,0.0010039424523711,-0.0156251601874828,0.0,0.0,0.0,-0.0079488465562462,60.0,3.7043707370758057,-0.0,-6.872004831848244e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.422020957572386e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.921868331730366e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.32827465981245e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.921843593474478e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0004706479376181,284.9952392578125,294.1499938964844,290.0521850585937,284.4022216796875,292.4395446777344,290.2335205078125,284.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039487387984,6.325930890227482e-09,0.0010039424523711,-0.0156251601874828,0.0,0.0,0.0,-0.0079488465562462,60.0,3.7043707370758057,-0.0,-6.872004831848244e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.438411507289857e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.939128358382732e-05,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.3410221375525e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.939102892531082e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004714666574727,284.9926452636719,294.1499938964844,290.0328063964844,284.3808288574219,292.4181213378906,290.2095947265625,284.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056947357952,6.530108898061826e-09,0.0010056882165372,-0.0161600019782781,0.0,0.0,0.0,-0.0080500654876232,60.0,3.695300102233887,-0.0,-6.895930226846758e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.45703432080336e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.95873851934448e-05,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,7.355506386375055e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.95871378108859e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0004723969032056,284.99005126953125,294.1499938964844,290.0136413574219,284.35894775390625,292.39666748046875,290.1854553222656,284.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076785692945,6.762106874447227e-09,0.0010076718172058,-0.0167677011340856,0.0,0.0,0.0,-0.008165075443685,60.0,3.68711256980896,-0.0,-6.923165329908444e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.501790918875486e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001000586926238,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.390316750388592e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001000584452413,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0004746326012536,284.9849548339844,294.1499938964844,289.97589111328125,284.3139343261719,292.3536682128906,290.1364440917969,284.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124468244612,7.319684858231312e-09,0.0010124394902959,-0.0182281546294689,0.0,0.0,0.0,-0.0084414901211857,60.0,3.673551082611084,-0.0,-6.98884221606022e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.501790918875486e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001000586926238,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.390316750388592e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001000584452413,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0004746326012536,284.9849548339844,294.1499938964844,289.97589111328125,284.3139343261719,292.3536682128906,290.1364440917969,284.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124468244612,7.319684858231312e-09,0.0010124394902959,-0.0182281546294689,0.0,0.0,0.0,-0.0084414901211857,60.0,3.673551082611084,-0.0,-6.98884221606022e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.555119322612882e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0001006202655844,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,7.431794074364007e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0001006200254778,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0004772965039592,284.9799194335937,294.1499938964844,289.9389038085937,284.2674865722656,292.3105773925781,290.08660888671875,284.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181283578276,7.984072070144066e-09,0.0010181203251704,-0.0199682191014289,0.0,0.0,0.0,-0.0087708542123436,60.0,3.664127588272095,-0.0,-7.06750498125075e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.555119322612882e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0001006202655844,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,7.431794074364007e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0001006200254778,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0004772965039592,284.9799194335937,294.1499938964844,289.9389038085937,284.2674865722656,292.3105773925781,290.08660888671875,284.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181283578276,7.984072070144066e-09,0.0010181203251704,-0.0199682191014289,0.0,0.0,0.0,-0.0087708542123436,60.0,3.664127588272095,-0.0,-7.06750498125075e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,9.616368333809078e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0001012652501231,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,7.47943195165135e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0001012650027405,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0004803560150321,284.97491455078125,294.1499938964844,289.9025573730469,284.2198791503906,292.2673034667969,290.0364990234375,284.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024653785862,8.747147006715751e-09,0.0010246450547128,-0.0219665318727493,0.0,0.0,0.0,-0.0091491416096687,60.0,3.658002853393554,-0.0,-7.158394055295504e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,9.616368333809078e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0001012652501231,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,7.47943195165135e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0001012650027405,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0004803560150321,284.97491455078125,294.1499938964844,289.9025573730469,284.2198791503906,292.2673034667969,290.0364990234375,284.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024653785862,8.747147006715751e-09,0.0010246450547128,-0.0219665318727493,0.0,0.0,0.0,-0.0091491416096687,60.0,3.658002853393554,-0.0,-7.158394055295504e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.68195527093485e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0001019559131236,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,7.530444418080151e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,0.0001019556657411,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0004836322332266,284.9700012207031,294.1499938964844,289.8667907714844,284.17144775390625,292.223876953125,289.9869384765625,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103164173197,9.564277370088805e-09,0.0010316321859136,-0.0241061151027679,0.0,0.0,0.0,-0.0095542278140783,60.0,3.654389142990112,-0.0,-7.256364398244841e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.68195527093485e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0001019559131236,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,7.530444418080151e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,0.0001019556657411,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0004836322332266,284.9700012207031,294.1499938964844,289.8667907714844,284.17144775390625,292.223876953125,289.9869384765625,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103164173197,9.564277370088805e-09,0.0010316321859136,-0.0241061151027679,0.0,0.0,0.0,-0.0095542278140783,60.0,3.654389142990112,-0.0,-7.256364398244841e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
