time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263100,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.715398482512684e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0001023080767481,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,7.556455238955095e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001023078366415,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.000485302763991,284.9675598144531,294.1499938964844,289.84912109375,284.1470031738281,292.2021179199219,289.96240234375,284.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352053213864,9.980931636732748e-09,0.0010351953096687,-0.0251969620585441,0.0,0.0,0.0,-0.0097607830539345,60.0,3.65305495262146,-0.0,-7.306575611210064e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.747757576406002e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.000102648838947,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,7.581623503938317e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0001026485988404,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0004869192198384,284.9651184082031,294.1499938964844,289.83160400390625,284.1224365234375,292.1803283691406,289.93829345703125,284.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.651719570159912,-0.0,-7.355325948310566e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.806657180888578e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001032690779538,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,7.627434388268739e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.0001032688378472,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0004898613551631,284.9603271484375,294.1499938964844,289.7968444824219,284.0731506347656,292.1366577148437,289.8916015625,284.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044928561896,1.1117909259894532e-08,0.0010449173860251,-0.0281732361763715,0.0,0.0,0.0,-0.0103244306519627,60.0,3.6478867530822754,-0.0,-7.44447348210997e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.806657180888578e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001032690779538,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,7.627434388268739e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.0001032688378472,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0004898613551631,284.9603271484375,294.1499938964844,289.7968444824219,284.0731506347656,292.1366577148437,289.8916015625,284.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044928561896,1.1117909259894532e-08,0.0010449173860251,-0.0281732361763715,0.0,0.0,0.0,-0.0103244306519627,60.0,3.6478867530822754,-0.0,-7.44447348210997e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.854513336904348e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001037730180541,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,7.664654549444094e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0001037727779475,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0004922518855892,284.95556640625,294.1499938964844,289.76251220703125,284.0238952636719,292.0929260253906,289.8472595214844,284.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500274365767,1.1714121228578732e-08,0.0010500156786292,-0.0297336559742689,0.0,0.0,0.0,-0.010619998909533,60.0,3.640931844711304,-0.0,-7.517299849268967e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.854513336904348e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001037730180541,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,7.664654549444094e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0001037727779475,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0004922518855892,284.95556640625,294.1499938964844,289.76251220703125,284.0238952636719,292.0929260253906,289.8472595214844,284.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500274365767,1.1714121228578732e-08,0.0010500156786292,-0.0297336559742689,0.0,0.0,0.0,-0.010619998909533,60.0,3.640931844711304,-0.0,-7.517299849268967e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,9.889945795293896e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001041461437125,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.692213694099337e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0001041459108819,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0004940218641422,284.9508972167969,294.1499938964844,289.7284851074219,283.9749450683594,292.0492248535156,289.8055419921875,284.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538025526329,1.2155551232240214e-08,0.0010537904454395,-0.0308888386934995,0.0,0.0,0.0,-0.0108388355001807,60.0,3.6293184757232666,-0.0,-7.5714474689903e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,9.889945795293896e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001041461437125,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.692213694099337e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0001041459108819,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0004940218641422,284.9508972167969,294.1499938964844,289.7284851074219,283.9749450683594,292.0492248535156,289.8055419921875,284.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538025526329,1.2155551232240214e-08,0.0010537904454395,-0.0308888386934995,0.0,0.0,0.0,-0.0108388355001807,60.0,3.6293184757232666,-0.0,-7.5714474689903e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,9.8883465398103e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001041292998706,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,7.690969505347311e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.00010412906704,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,0.0004939419450238,284.9463195800781,294.1499938964844,289.6947326660156,283.9266052246094,292.005615234375,289.7665100097656,284.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536334011703,1.2135561000548025e-08,0.0010536212939769,-0.0308365263044834,0.0,0.0,0.0,-0.0108289346098899,60.0,3.60923433303833,-0.0,-7.568991122752777e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,9.8883465398103e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001041292998706,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,7.690969505347311e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.00010412906704,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,0.0004939419450238,284.9463195800781,294.1499938964844,289.6947326660156,283.9266052246094,292.005615234375,289.7665100097656,284.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536334011703,1.2135561000548025e-08,0.0010536212939769,-0.0308365263044834,0.0,0.0,0.0,-0.0108289346098899,60.0,3.60923433303833,-0.0,-7.568991122752777e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.862941078608856e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0001038617556332,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,7.671208732062951e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,0.0001038615300785,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0004926729016005,284.9440612792969,294.1499938964844,289.6779479980469,283.9027404785156,291.9839782714844,289.748291015625,284.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509274434298,1.1818971579202753e-08,0.001050915569067,-0.0300080478191375,0.0,0.0,0.0,-0.0106719946488738,60.0,3.592371225357056,-0.0,-7.53014290921783e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.834045340539888e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001035574750858,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.6487340265885e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0001035572495311,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.0004912295262329,284.9418334960937,294.1499938964844,289.66119384765625,283.879150390625,291.9624328613281,289.7308654785156,284.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478482581675,1.145890671239158e-08,0.0010478368494659,-0.0290657244622707,0.0,0.0,0.0,-0.0104934955015778,60.0,3.572183609008789,-0.0,-7.486082154173347e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.774030331755056e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0001029254854074,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,7.602055120514706e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001029252598527,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0004882316861767,284.9374694824219,294.1499938964844,289.6277770996094,283.8328552246094,291.91961669921875,289.6976318359375,284.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414528660476,1.0711065812074594e-08,0.001041442155838,-0.0271083172410726,0.0,0.0,0.0,-0.0101227592676877,60.0,3.527488946914673,-0.0,-7.394981338393336e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.774030331755056e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0001029254854074,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,7.602055120514706e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001029252598527,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0004882316861767,284.9374694824219,294.1499938964844,289.6277770996094,283.8328552246094,291.91961669921875,289.6976318359375,284.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414528660476,1.0711065812074594e-08,0.001041442155838,-0.0271083172410726,0.0,0.0,0.0,-0.0101227592676877,60.0,3.527488946914673,-0.0,-7.394981338393336e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.707545541459696e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.000102225363662,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,7.550344162154943e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001022251453832,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0004849106480833,284.9331970214844,294.1499938964844,289.5944519042969,283.7880249023437,291.87725830078125,289.6662902832031,284.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343684116378,9.88261916745614e-09,0.0010343585163354,-0.0249395724385976,0.0,0.0,0.0,-0.0097120646387338,60.0,3.479408502578736,-0.0,-7.294712389693815e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.707545541459696e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.000102225363662,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,7.550344162154943e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001022251453832,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0004849106480833,284.9331970214844,294.1499938964844,289.5944519042969,283.7880249023437,291.87725830078125,289.6662902832031,284.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343684116378,9.88261916745614e-09,0.0010343585163354,-0.0249395724385976,0.0,0.0,0.0,-0.0097120646387338,60.0,3.479408502578736,-0.0,-7.294712389693815e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.64033606578596e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0001015176094369,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,7.49806931708008e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0001015173911582,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0004815534339286,284.9290771484375,294.1499938964844,289.56109619140625,283.74493408203125,291.8353576660156,289.6365661621094,284.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027206541039,9.045152182807216e-09,0.0010271974606439,-0.0227468628436326,0.0,0.0,0.0,-0.009296896867454,60.0,3.430086374282837,-0.0,-7.194046247605004e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.64033606578596e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0001015176094369,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,7.49806931708008e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0001015173911582,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0004815534339286,284.9290771484375,294.1499938964844,289.56109619140625,283.74493408203125,291.8353576660156,289.6365661621094,284.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027206541039,9.045152182807216e-09,0.0010271974606439,-0.0227468628436326,0.0,0.0,0.0,-0.009296896867454,60.0,3.430086374282837,-0.0,-7.194046247605004e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.57610463956371e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0001008412145893,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,7.448111136909574e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0001008410035865,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0004783449403475,284.9250183105469,294.1499938964844,289.5276794433594,283.7038879394531,291.7938537597656,289.60797119140625,284.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203617857769,8.244795068890198e-09,0.001020353520289,-0.020651014521718,0.0,0.0,0.0,-0.008900124579668,60.0,3.3812811374664307,-0.0,-7.098493171042719e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.57610463956371e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0001008412145893,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,7.448111136909574e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0001008410035865,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0004783449403475,284.9250183105469,294.1499938964844,289.5276794433594,283.7038879394531,291.7938537597656,289.60797119140625,284.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203617857769,8.244795068890198e-09,0.001020353520289,-0.020651014521718,0.0,0.0,0.0,-0.008900124579668,60.0,3.3812811374664307,-0.0,-7.098493171042719e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.546359797241166e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.000100527984614,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,7.424975774483755e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001005277736112,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0004768591606989,284.9230651855469,294.1499938964844,289.51092529296875,283.6842041015625,291.7732849121094,289.5940856933594,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171919129788,7.874164431598274e-09,0.0010171841131523,-0.0196803733706474,0.0,0.0,0.0,-0.0087163858115673,60.0,3.357635974884033,-0.0,-7.054460837707667e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.518545266473666e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0001002350836643,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,7.403342169709504e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0001002348726615,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004754697729367,284.9211120605469,294.1499938964844,289.494140625,283.6651306152344,291.7528076171875,289.58038330078125,284.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142278624698,7.527579448662891e-09,0.0010142204118892,-0.0187726560980081,0.0,0.0,0.0,-0.0085445689037442,60.0,3.334570407867432,-0.0,-7.013409231149127e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.469420911045744e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,9.971777762984856e-05,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,7.365133933490142e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.971757390303536e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0004730159416794,284.9172668457031,294.1499938964844,289.4603881835937,283.6289978027344,291.71209716796875,289.5533752441406,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089927818626,6.915467309909218e-09,0.0010089859133586,-0.0171694029122591,0.0,0.0,0.0,-0.0082411170005798,60.0,3.2904374599456787,-0.0,-6.941198904542034e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.469420911045744e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,9.971777762984856e-05,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,7.365133933490142e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.971757390303536e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0004730159416794,284.9172668457031,294.1499938964844,289.4603881835937,283.6289978027344,291.71209716796875,289.5533752441406,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089927818626,6.915467309909218e-09,0.0010089859133586,-0.0171694029122591,0.0,0.0,0.0,-0.0082411170005798,60.0,3.2904374599456787,-0.0,-6.941198904542034e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,9.428803605260327e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.929005318554118e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,7.333542453125119e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.92898567346856e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0004709870554506,284.9135437011719,294.1499938964844,289.4263916015625,283.5957336425781,291.67169189453125,289.5267333984375,284.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046643437817,6.409353048297817e-09,0.001004657940939,-0.0158436838537454,0.0,0.0,0.0,-0.0079902131110429,60.0,3.2494637966156006,-0.0,-6.881774794464945e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,9.428803605260327e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.929005318554118e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,7.333542453125119e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.92898567346856e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0004709870554506,284.9135437011719,294.1499938964844,289.4263916015625,283.5957336425781,291.67169189453125,289.5267333984375,284.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046643437817,6.409353048297817e-09,0.001004657940939,-0.0158436838537454,0.0,0.0,0.0,-0.0079902131110429,60.0,3.2494637966156006,-0.0,-6.881774794464945e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.396842506248504e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,9.895348193822429e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,7.308682688744739e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.89532854873687e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0004693905357271,284.9098815917969,294.1499938964844,289.3920593261719,283.56561279296875,291.6315612792969,289.5001220703125,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012580314651,6.011087183566133e-09,0.0010012520942837,-0.0148004032671451,0.0,0.0,0.0,-0.0077927741222083,60.0,3.211469411849976,-0.0,-6.835193033793986e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.396842506248504e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,9.895348193822429e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,7.308682688744739e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.89532854873687e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0004693905357271,284.9098815917969,294.1499938964844,289.3920593261719,283.56561279296875,291.6315612792969,289.5001220703125,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012580314651,6.011087183566133e-09,0.0010012520942837,-0.0148004032671451,0.0,0.0,0.0,-0.0077927741222083,60.0,3.211469411849976,-0.0,-6.835193033793986e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.37243748921901e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.869648783933373e-05,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,7.289701170520857e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.869629138847812e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0004681714635808,284.9063415527344,294.1499938964844,289.3572998046875,283.5389404296875,291.59161376953125,289.4732666015625,284.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986568475142,5.706971784036341e-09,0.0009986511431634,-0.0140037238597869,0.0,0.0,0.0,-0.0076420088298618,60.0,3.176042556762696,-0.0,-6.799729135309462e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.37243748921901e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.869648783933373e-05,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,7.289701170520857e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.869629138847812e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0004681714635808,284.9063415527344,294.1499938964844,289.3572998046875,283.5389404296875,291.59161376953125,289.4732666015625,284.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986568475142,5.706971784036341e-09,0.0009986511431634,-0.0140037238597869,0.0,0.0,0.0,-0.0076420088298618,60.0,3.176042556762696,-0.0,-6.799729135309462e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,9.362769196741284e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.859467536443844e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,7.282181468326598e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,9.859448618954048e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,0.000467688543722,284.9045715332031,294.1499938964844,289.3397521972656,283.5269775390625,291.5717163085937,289.45965576171875,284.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997626571916,5.586490825493229e-09,0.0009976209839805,-0.0136880967766046,0.0,0.0,0.0,-0.0075822817161679,60.0,3.1592910289764404,-0.0,-6.785705153333765e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.354520443594085e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,9.85078004305251e-05,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,7.27576480130665e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.850761125562713e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0004672764916904,284.9028625488281,294.1499938964844,289.32208251953125,283.5159606933594,291.5518798828125,289.4458923339844,284.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967474034056,5.483685505680569e-09,0.0009967419318854,-0.0134187713265419,0.0,0.0,0.0,-0.0075313160195946,60.0,3.143014907836914,-0.0,-6.773750271804603e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.34159106691368e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,9.837164543569088e-05,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,7.265708700288087e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,9.837145626079292e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0004666306485887,284.8994445800781,294.1499938964844,289.2863464355469,283.4969482421875,291.5122375488281,289.4178771972656,284.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953689295798,5.322547291797264e-09,0.000995363574475,-0.0129966242238879,0.0,0.0,0.0,-0.0074514313600957,60.0,3.1115870475769043,-0.0,-6.755033155059209e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.34159106691368e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,9.837164543569088e-05,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,7.265708700288087e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,9.837145626079292e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0004666306485887,284.8994445800781,294.1499938964844,289.2863464355469,283.4969482421875,291.5122375488281,289.4178771972656,284.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953689295798,5.322547291797264e-09,0.000995363574475,-0.0129966242238879,0.0,0.0,0.0,-0.0074514313600957,60.0,3.1115870475769043,-0.0,-6.755033155059209e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.332574700238184e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.82767014647834e-05,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,7.258695404743776e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,9.827651956584305e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004661802959162,284.8961181640625,294.1499938964844,289.25,283.482177734375,291.47271728515625,289.38897705078125,284.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944078046828,5.2101700731554965e-09,0.0009944026824086,-0.012702215462923,0.0,0.0,0.0,-0.0073957210406661,60.0,3.081449031829834,-0.0,-6.741994695858011e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.332574700238184e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.82767014647834e-05,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,7.258695404743776e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,9.827651956584305e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004661802959162,284.8961181640625,294.1499938964844,289.25,283.482177734375,291.47271728515625,289.38897705078125,284.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944078046828,5.2101700731554965e-09,0.0009944026824086,-0.012702215462923,0.0,0.0,0.0,-0.0073957210406661,60.0,3.081449031829834,-0.0,-6.741994695858011e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.325434075435624e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.82015044428408e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,7.253140938701108e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.820132254390046e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0004658235993701,284.89288330078125,294.1499938964844,289.2133483886719,283.4698791503906,291.4332580566406,289.3592224121094,284.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.121154167397891e-09,0.0009936415590345,-0.0124690057709813,0.0,0.0,0.0,-0.007351592183113,60.0,3.052025079727173,-0.0,-6.731676194249303e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.325434075435624e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.82015044428408e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,7.253140938701108e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.820132254390046e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0004658235993701,284.89288330078125,294.1499938964844,289.2133483886719,283.4698791503906,291.4332580566406,289.3592224121094,284.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.121154167397891e-09,0.0009936415590345,-0.0124690057709813,0.0,0.0,0.0,-0.007351592183113,60.0,3.052025079727173,-0.0,-6.731676194249303e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,9.318262891611084e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.81259872787632e-05,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,7.247563917189837e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.812580537982284e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0004654654185287,284.88970947265625,294.1499938964844,289.1766662597656,283.45819091796875,291.3939208984375,289.3287658691406,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.03176567079322e-09,0.0009928770596161,-0.0122348191216588,0.0,0.0,0.0,-0.0073072779923677,60.0,3.0228936672210693,-0.0,-6.721321454961071e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
