time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265440,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,9.318262891611084e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.81259872787632e-05,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,7.247563917189837e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.812580537982284e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0004654654185287,284.88970947265625,294.1499938964844,289.1766662597656,283.45819091796875,291.3939208984375,289.3287658691406,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.03176567079322e-09,0.0009928770596161,-0.0122348191216588,0.0,0.0,0.0,-0.0073072779923677,60.0,3.0228936672210693,-0.0,-6.721321454961071e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,9.314665658166632e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,9.808810136746617e-05,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,7.244765583891422e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.80879267444834e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,0.0004652857314795,284.8881225585937,294.1499938964844,289.1583251953125,283.4525451660156,291.374267578125,289.31329345703125,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986919766025721e-09,0.000992493587546,-0.0121173290535807,0.0,0.0,0.0,-0.0072850459255278,60.0,3.008373260498047,-0.0,-6.716130229733609e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,9.311033500125632e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,9.8049858934246e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,7.241940329549834e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,9.804967703530564e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,0.0004651043273042,284.8865966796875,294.1499938964844,289.1400146484375,283.4470520019531,291.3546447753906,289.2977294921875,284.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.9416475356167674e-09,0.0009921065066009,-0.011998719535768,0.0,0.0,0.0,-0.0072626024484634,60.0,2.9938647747039795,-0.0,-6.71089139814285e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.303646220359953e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.797205711947754e-05,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,7.236193778226152e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,9.79718824964948e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.000464735290734,284.8835754394531,294.1499938964844,289.10333251953125,283.4364318847656,291.3154296875,289.2663879394531,284.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913239628076,4.849560752973048e-09,0.0009913190733641,-0.0117574594914913,0.0,0.0,0.0,-0.0072169513441622,60.0,2.964862585067749,-0.0,-6.70024107307654e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.303646220359953e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.797205711947754e-05,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,7.236193778226152e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,9.79718824964948e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.000464735290734,284.8835754394531,294.1499938964844,289.10333251953125,283.4364318847656,291.3154296875,289.2663879394531,284.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913239628076,4.849560752973048e-09,0.0009913190733641,-0.0117574594914913,0.0,0.0,0.0,-0.0072169513441622,60.0,2.964862585067749,-0.0,-6.70024107307654e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.296034113503993e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,9.789189789444208e-05,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,7.230273331515491e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,9.789172327145934e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.000464355078293,284.8805847167969,294.1499938964844,289.0666809082031,283.4263610839844,291.2763061523437,289.2348022460937,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754675320128854e-09,0.000990507658571,-0.0115088652819395,0.0,0.0,0.0,-0.0071699125692248,60.0,2.9358670711517334,-0.0,-6.689276688121026e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.296034113503993e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,9.789189789444208e-05,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,7.230273331515491e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,9.789172327145934e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.000464355078293,284.8805847167969,294.1499938964844,289.0666809082031,283.4263610839844,291.2763061523437,289.2348022460937,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754675320128854e-09,0.000990507658571,-0.0115088652819395,0.0,0.0,0.0,-0.0071699125692248,60.0,2.9358670711517334,-0.0,-6.689276688121026e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,9.288155706599356e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,9.780893742572516e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.224145520012826e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,9.780876280274242e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0004639615654014,284.877685546875,294.1499938964844,289.0299987792969,283.416748046875,291.2372741699219,289.2030639648437,284.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656480090403647e-09,0.0009896679548546,-0.0112515976652503,0.0,0.0,0.0,-0.0071212328039109,60.0,2.9068586826324463,-0.0,-6.677938557686502e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,9.288155706599356e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,9.780893742572516e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.224145520012826e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,9.780876280274242e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0004639615654014,284.877685546875,294.1499938964844,289.0299987792969,283.416748046875,291.2372741699219,289.2030639648437,284.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656480090403647e-09,0.0009896679548546,-0.0112515976652503,0.0,0.0,0.0,-0.0071212328039109,60.0,2.9068586826324463,-0.0,-6.677938557686502e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,9.279989899368955e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.772293560672551e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,7.217793609015644e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,9.77227682597004e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0004635536461137,284.8748779296875,294.1499938964844,288.99334716796875,283.4076232910156,291.19830322265625,289.1712951660156,284.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554692178970754e-09,0.0009887976339086,-0.0109849143773317,0.0,0.0,0.0,-0.0070707718841731,60.0,2.8778281211853027,-0.0,-6.666196128435331e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,9.279989899368955e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.772293560672551e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,7.217793609015644e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,9.77227682597004e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0004635536461137,284.8748779296875,294.1499938964844,288.99334716796875,283.4076232910156,291.19830322265625,289.1712951660156,284.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554692178970754e-09,0.0009887976339086,-0.0109849143773317,0.0,0.0,0.0,-0.0070707718841731,60.0,2.8778281211853027,-0.0,-6.666196128435331e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,9.27578439586796e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,9.76786541286856e-05,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,7.214523066068068e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,9.767848678166048e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0004633436037693,284.8734741210937,294.1499938964844,288.9750061035156,283.4032592773437,291.1788330078125,289.1553955078125,284.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883538587018,4.502281214513459e-09,0.0009883494349196,-0.0108475964516401,0.0,0.0,0.0,-0.0070447893813252,60.0,2.863301992416382,-0.0,-6.660153673010427e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,9.271518501918764e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,9.763373236637564e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,7.211204501800239e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.76335650193505e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.0,0.0,0.0004631305346265,284.8721008300781,294.1499938964844,288.9566650390625,283.3989562988281,291.1593933105469,289.1395263671875,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878991404548,4.449109525239692e-09,0.0009878947166725,-0.0107082864269614,0.0,0.0,0.0,-0.0070184296928346,60.0,2.8487708568573,-0.0,-6.654026662999969e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.262797539122404e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.75418879534118e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,7.204421126516536e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.754172788234428e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,0.0004626948793884,284.8694152832031,294.1499938964844,288.9200134277344,283.3907470703125,291.1205749511719,289.1078186035156,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869696805253,4.340410253433902e-09,0.0009869652567431,-0.0104234907776117,0.0,0.0,0.0,-0.0069645433686673,60.0,2.819695234298706,-0.0,-6.641509742166819e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.262797539122404e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.75418879534118e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,7.204421126516536e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.754172788234428e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,0.0004626948793884,284.8694152832031,294.1499938964844,288.9200134277344,283.3907470703125,291.1205749511719,289.1078186035156,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869696805253,4.340410253433902e-09,0.0009869652567431,-0.0104234907776117,0.0,0.0,0.0,-0.0069645433686673,60.0,2.819695234298706,-0.0,-6.641509742166819e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.253813186660408e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.744727867655456e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,7.197433296823874e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.744711132952943e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0004622460983227,284.86676025390625,294.1499938964844,288.8833312988281,283.3829345703125,291.0818176269531,289.0762939453125,284.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228431826902579e-09,0.0009860077407211,-0.0101301008835434,0.0,0.0,0.0,-0.0069090304896235,60.0,2.790604829788208,-0.0,-6.628626891824754e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.253813186660408e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.744727867655456e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,7.197433296823874e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.744711132952943e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0004622460983227,284.86676025390625,294.1499938964844,288.8833312988281,283.3829345703125,291.0818176269531,289.0762939453125,284.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228431826902579e-09,0.0009860077407211,-0.0101301008835434,0.0,0.0,0.0,-0.0069090304896235,60.0,2.790604829788208,-0.0,-6.628626891824754e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,9.244617103831844e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.73504429566674e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.19028030289337e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,9.735027560964228e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0004617867816705,284.8641967773437,294.1499938964844,288.8466796875,283.3755187988281,291.04315185546875,289.044921875,284.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850318310782,4.113822171802894e-09,0.0009850276401266,-0.0098298145458102,0.0,0.0,0.0,-0.0068522132933139,60.0,2.76151180267334,-0.0,-6.615454850589232e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,9.244617103831844e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.73504429566674e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.19028030289337e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,9.735027560964228e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0004617867816705,284.8641967773437,294.1499938964844,288.8466796875,283.3755187988281,291.04315185546875,289.044921875,284.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850318310782,4.113822171802894e-09,0.0009850276401266,-0.0098298145458102,0.0,0.0,0.0,-0.0068522132933139,60.0,2.76151180267334,-0.0,-6.615454850589232e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.235256584361196e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.725186828291044e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,7.182999979704618e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,9.725170821184292e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0004613191995304,284.8616943359375,294.1499938964844,288.8099975585937,283.36846923828125,291.0045471191406,289.0138244628906,284.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.9971581600184444e-09,0.0009840300772339,-0.0095241423696279,0.0,0.0,0.0,-0.0067943781614303,60.0,2.732430458068848,-0.0,-6.602060409477417e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.235256584361196e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.725186828291044e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,7.182999979704618e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,9.725170821184292e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0004613191995304,284.8616943359375,294.1499938964844,288.8099975585937,283.36846923828125,291.0045471191406,289.0138244628906,284.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.9971581600184444e-09,0.0009840300772339,-0.0095241423696279,0.0,0.0,0.0,-0.0067943781614303,60.0,2.732430458068848,-0.0,-6.602060409477417e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.230527211911976e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,9.720206435304136e-05,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,7.179321255534887e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.720190428197384e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,0.0004610829928424,284.8604736328125,294.1499938964844,288.7916564941406,283.3651123046875,290.9852600097656,288.99835205078125,284.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835299570113,3.938219972354773e-09,0.0009835259988904,-0.0093697169795632,0.0,0.0,0.0,-0.0067651597782969,60.0,2.717897415161133,-0.0,-6.595298174261188e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,9.22577892197296e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,9.715205669635908e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,7.175627979449928e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.715190390124916e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0004608457966241,284.8592529296875,294.1499938964844,288.7733459472656,283.3617858886719,290.96600341796875,288.9829406738281,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983023783192,3.879035759268845e-09,0.0009830199414864,-0.0092146471142768,0.0,0.0,0.0,-0.0067358193919062,60.0,2.703373432159424,-0.0,-6.588511780591946e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.216248872689904e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.705170668894424e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,7.168215961428359e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,9.705155389383437e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0004603697743732,284.8568725585937,294.1499938964844,288.7366638183594,283.35546875,290.92755126953125,288.952392578125,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820081759244,3.760269873254174e-09,0.0009820043342188,-0.0089034624397754,0.0,0.0,0.0,-0.0066769421100616,60.0,2.6743643283843994,-0.0,-6.574903466116666e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.216248872689904e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.705170668894424e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,7.168215961428359e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,9.705155389383437e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0004603697743732,284.8568725585937,294.1499938964844,288.7366638183594,283.35546875,290.92755126953125,288.952392578125,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820081759244,3.760269873254174e-09,0.0009820043342188,-0.0089034624397754,0.0,0.0,0.0,-0.0066769421100616,60.0,2.6743643283843994,-0.0,-6.574903466116666e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.206708637066184e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.695123299025e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,7.160794484661892e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.69510801951401e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0004598931991495,284.85455322265625,294.1499938964844,288.70001220703125,283.34942626953125,290.88916015625,288.9221496582031,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809911716729,3.641363433004585e-09,0.0009809875627979,-0.0085919070988893,0.0,0.0,0.0,-0.0066179949790239,60.0,2.645411968231201,-0.0,-6.561293730555917e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.206708637066184e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.695123299025e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,7.160794484661892e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.69510801951401e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0004598931991495,284.85455322265625,294.1499938964844,288.70001220703125,283.34942626953125,290.88916015625,288.9221496582031,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809911716729,3.641363433004585e-09,0.0009809875627979,-0.0085919070988893,0.0,0.0,0.0,-0.0066179949790239,60.0,2.645411968231201,-0.0,-6.561293730555917e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,9.19721569516696e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,9.685126860858873e-05,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,7.15341157047078e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,9.685111581347884e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0004594190395437,284.8522644042969,294.1499938964844,288.663330078125,283.3437194824219,290.850830078125,288.8922424316406,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799794061109,3.5230576234113187e-09,0.0009799759136512,-0.0082819238305091,0.0,0.0,0.0,-0.0065593454055488,60.0,2.6165318489074707,-0.0,-6.547766417952516e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,9.19721569516696e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,9.685126860858873e-05,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,7.15341157047078e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,9.685111581347884e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0004594190395437,284.8522644042969,294.1499938964844,288.663330078125,283.3437194824219,290.850830078125,288.8922424316406,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799794061109,3.5230576234113187e-09,0.0009799759136512,-0.0082819238305091,0.0,0.0,0.0,-0.0065593454055488,60.0,2.6165318489074707,-0.0,-6.547766417952516e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,9.187823161482812e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,9.675235924078152e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,7.146105781430379e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,9.675221372162925e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0004589498857967,284.8500671386719,294.1499938964844,288.6266784667969,283.3382568359375,290.8125915527344,288.8626708984375,284.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789783507585,3.4060014808545702e-09,0.0009789748582988,-0.0079752122983336,0.0,0.0,0.0,-0.0065013151615858,60.0,2.587739944458008,-0.0,-6.534395424750984e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,9.187823161482812e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,9.675235924078152e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,7.146105781430379e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,9.675221372162925e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0004589498857967,284.8500671386719,294.1499938964844,288.6266784667969,283.3382568359375,290.8125915527344,288.8626708984375,284.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789783507585,3.4060014808545702e-09,0.0009789748582988,-0.0079752122983336,0.0,0.0,0.0,-0.0065013151615858,60.0,2.587739944458008,-0.0,-6.534395424750984e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,9.183168003801256e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,9.670334111433476e-05,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,7.142485264921561e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,9.670318831922486e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,0.0004587173461914,284.8489685058594,294.1499938964844,288.6083374023437,283.33563232421875,290.7934875488281,288.8480224609375,284.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784821886569,3.3479867767027827e-09,0.0009784788126125,-0.0078232008963823,0.0,0.0,0.0,-0.0064725549891591,60.0,2.573376178741455,-0.0,-6.527773876996434e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.178567415801808e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,9.665489051258191e-05,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,7.138906948966905e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,9.665474499342964e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0004584875714499,284.847900390625,294.1499938964844,288.5899963378906,283.33306884765625,290.7743835449219,288.8334655761719,284.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.2906528613096953e-09,0.0009779885876923,-0.0076729720458388,0.0,0.0,0.0,-0.0064441319555044,60.0,2.5590415000915527,-0.0,-6.521232620571027e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,9.169523400487378e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,9.655964822741224e-05,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.131871825549752e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,9.655950998421758e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0004580357926897,284.8457946777344,294.1499938964844,288.5533447265625,283.328125,290.7362365722656,288.8045349121094,284.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770278120413,3.1779368026008115e-09,0.0009770246688276,-0.0073776287026703,0.0,0.0,0.0,-0.00638825353235,60.0,2.5304462909698486,-0.0,-6.508383876280277e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,9.169523400487378e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,9.655964822741224e-05,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.131871825549752e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,9.655950998421758e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0004580357926897,284.8457946777344,294.1499938964844,288.5533447265625,283.328125,290.7362365722656,288.8045349121094,284.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770278120413,3.1779368026008115e-09,0.0009770246688276,-0.0073776287026703,0.0,0.0,0.0,-0.00638825353235,60.0,2.5304462909698486,-0.0,-6.508383876280277e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,9.160726040136068e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,9.646700345911086e-05,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,7.125029515009373e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,9.64668652159162e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,0.0004575963539537,284.84375,294.1499938964844,288.51666259765625,283.32342529296875,290.6981506347656,288.7760009765625,284.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760901448316,3.0682922869118556e-09,0.0009760870598256,-0.0070903310552239,0.0,0.0,0.0,-0.0063338978216052,60.0,2.50199031829834,-0.0,-6.495896798242029e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,9.160726040136068e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,9.646700345911086e-05,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,7.125029515009373e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,9.64668652159162e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,0.0004575963539537,284.84375,294.1499938964844,288.51666259765625,283.32342529296875,290.6981506347656,288.7760009765625,284.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760901448316,3.0682922869118556e-09,0.0009760870598256,-0.0070903310552239,0.0,0.0,0.0,-0.0063338978216052,60.0,2.50199031829834,-0.0,-6.495896798242029e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,9.152217535302044e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,9.63774000410922e-05,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,7.118411303963512e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.637726179789752e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0004571713507175,284.8417358398437,294.1499938964844,288.4800109863281,283.31890869140625,290.6601257324219,288.74786376953125,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751832112669,2.962250000848598e-09,0.0009751802426762,-0.0068124704994261,0.0,0.0,0.0,-0.0062813279218971,60.0,2.473673105239868,-0.0,-6.483831072046088e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,9.152217535302044e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,9.63774000410922e-05,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,7.118411303963512e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.637726179789752e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0004571713507175,284.8417358398437,294.1499938964844,288.4800109863281,283.31890869140625,290.6601257324219,288.74786376953125,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751832112669,2.962250000848598e-09,0.0009751802426762,-0.0068124704994261,0.0,0.0,0.0,-0.0062813279218971,60.0,2.473673105239868,-0.0,-6.483831072046088e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
