time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267780,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.1440393589437e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.629128908272833e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,7.112050661817193e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,9.629115083953366e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0004567628493532,284.8398132324219,294.1499938964844,288.4433288574219,283.3145751953125,290.6221618652344,288.7201232910156,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743116097524,2.860332193321824e-09,0.0009743086993694,-0.0065454156138002,0.0,0.0,0.0,-0.0062308027409017,60.0,2.445500612258911,-0.0,-6.472245672739518e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.1440393589437e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.629128908272833e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,7.112050661817193e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,9.629115083953366e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0004567628493532,284.8398132324219,294.1499938964844,288.4433288574219,283.3145751953125,290.6221618652344,288.7201232910156,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743116097524,2.860332193321824e-09,0.0009743086993694,-0.0065454156138002,0.0,0.0,0.0,-0.0062308027409017,60.0,2.445500612258911,-0.0,-6.472245672739518e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,9.140087786363438e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,9.62496706051752e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,7.1089765697252e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,9.624953236198051e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0004565654380712,284.8388366699219,294.1499938964844,288.42498779296875,283.3124694824219,290.6031799316406,288.7063903808594,284.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738903609104,2.8110773708789342e-09,0.000973887508735,-0.0064163533970713,0.0,0.0,0.0,-0.0062063848599791,60.0,2.431473016738892,-0.0,-6.466650859238143e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,9.136232984019443e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,9.620907803764568e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,7.105978875188157e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,9.62089470704086e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0004563729162327,284.8379211425781,294.1499938964844,288.4066772460937,283.3104248046875,290.584228515625,288.6927795410156,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734795312397,2.763040463094057e-09,0.0009734767372719,-0.006290481891483,0.0,0.0,0.0,-0.0061825709417462,60.0,2.4174845218658447,-0.0,-6.461196022655713e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.128837700700387e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,9.613119618734343e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,7.100225775502622e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,9.61310652201064e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0004560035013128,284.8360595703125,294.1499938964844,288.3699951171875,283.3064270019531,290.54638671875,288.665771484375,284.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726911666803,2.670864418519158e-09,0.0009726884891279,-0.0060489512979984,0.0,0.0,0.0,-0.0061368751339614,60.0,2.38962721824646,-0.0,-6.450735412499854e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.128837700700387e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,9.613119618734343e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,7.100225775502622e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,9.61310652201064e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0004560035013128,284.8360595703125,294.1499938964844,288.3699951171875,283.3064270019531,290.54638671875,288.665771484375,284.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726911666803,2.670864418519158e-09,0.0009726884891279,-0.0060489512979984,0.0,0.0,0.0,-0.0061368751339614,60.0,2.38962721824646,-0.0,-6.450735412499854e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.121892071561888e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,9.605805826140568e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,7.094824104569852e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,9.6057920018211e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0004556565836537,284.83428955078125,294.1499938964844,288.3333435058594,283.30255126953125,290.5085754394531,288.6390991210937,284.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719508234411,2.5842994411107156e-09,0.000971948262304,-0.0058221225626766,0.0,0.0,0.0,-0.0060939607210457,60.0,2.3619384765625,-0.0,-6.440919975148064e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.121892071561888e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,9.605805826140568e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,7.094824104569852e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,9.6057920018211e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0004556565836537,284.83428955078125,294.1499938964844,288.3333435058594,283.30255126953125,290.5085754394531,288.6390991210937,284.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719508234411,2.5842994411107156e-09,0.000971948262304,-0.0058221225626766,0.0,0.0,0.0,-0.0060939607210457,60.0,2.3619384765625,-0.0,-6.440919975148064e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.115436114370824e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,9.599007171345876e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,7.089802238624543e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.598993347026408e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0004553340841084,284.8325500488281,294.1499938964844,288.2966613769531,283.2987976074219,290.4707946777344,288.6127624511719,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626342661,2.5038324746873286e-09,0.0009712601313367,-0.005611271597445,0.0,0.0,0.0,-0.0060540693812072,60.0,2.3344247341156006,-0.0,-6.431802290762789e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.115436114370824e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,9.599007171345876e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,7.089802238624543e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.598993347026408e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0004553340841084,284.8325500488281,294.1499938964844,288.2966613769531,283.2987976074219,290.4707946777344,288.6127624511719,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626342661,2.5038324746873286e-09,0.0009712601313367,-0.005611271597445,0.0,0.0,0.0,-0.0060540693812072,60.0,2.3344247341156006,-0.0,-6.431802290762789e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.109512757277116e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.592768765287474e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,7.085195102263242e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.59275639615953e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.000455038214568,284.83087158203125,294.1499938964844,288.260009765625,283.2951354980469,290.4330749511719,288.586669921875,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706311975605,2.4300026435497557e-09,0.0009706287528388,-0.0054178116843104,0.0,0.0,0.0,-0.0060174688696861,60.0,2.3070921897888184,-0.0,-6.423442044933837e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.109512757277116e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.592768765287474e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,7.085195102263242e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.59275639615953e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.000455038214568,284.83087158203125,294.1499938964844,288.260009765625,283.2951354980469,290.4330749511719,288.586669921875,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706311975605,2.4300026435497557e-09,0.0009706287528388,-0.0054178116843104,0.0,0.0,0.0,-0.0060174688696861,60.0,2.3070921897888184,-0.0,-6.423442044933837e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,9.106766083277762e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,9.589876572135836e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,7.083058153511956e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.58986347541213e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,0.0004549010191112,284.8300476074219,294.1499938964844,288.2416687011719,283.2933654785156,290.41424560546875,288.57373046875,284.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703384130261,2.395767584317809e-09,0.000970336026512,-0.0053281038999557,0.0,0.0,0.0,-0.0060004969127476,60.0,2.293498516082764,-0.0,-6.419567455395736e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.10417002160102e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,9.587142994860189e-05,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,7.08103907527402e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.587130625732244e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,0.0004547713615465,284.8292236328125,294.1499938964844,288.22332763671875,283.29156494140625,290.3954162597656,288.5608215332031,284.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700616938062,2.3634119106219487e-09,0.0009700593072921,-0.0052433204837143,0.0,0.0,0.0,-0.005984456744045,60.0,2.279951572418213,-0.0,-6.4159067392211e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,9.101448085857557e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,9.58427699515596e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,7.078922499204054e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,9.584263898432256e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,0.0004546354175545,284.8283386230469,294.1499938964844,288.2027893066406,283.28961181640625,290.37432861328125,288.5464172363281,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715286165,2.329484605212428e-09,0.0009697692003101,-0.0051544187590479,0.0,0.0,0.0,-0.0059676375240087,60.0,2.264836072921753,-0.0,-6.41206909790526e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,9.099453018279746e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.582174971001224e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,7.077369809849188e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,9.58216260187328e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,0.0004545357369352,284.8276672363281,294.1499938964844,288.1866760253906,283.2880554199219,290.3577880859375,288.5351257324219,284.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695587214082,2.3046076158550477e-09,0.0009695564513094,-0.0050892317667603,0.0,0.0,0.0,-0.0059553044848144,60.0,2.2529990673065186,-0.0,-6.409256059214385e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,9.095447603613138e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,9.577957825968042e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,7.074254972394556e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,9.577945456840098e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.0004543356772046,284.8261108398437,294.1499938964844,288.1499938964844,283.2846069335937,290.3201599121094,288.5094909667969,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317682154,2.254682218705284e-09,0.0009691294981166,-0.0049584088847041,0.0,0.0,0.0,-0.0059305541217327,60.0,2.226232051849365,-0.0,-6.403612218264243e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,9.095447603613138e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,9.577957825968042e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,7.074254972394556e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,9.577945456840098e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.0004543356772046,284.8261108398437,294.1499938964844,288.1499938964844,283.2846069335937,290.3201599121094,288.5094909667969,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317682154,2.254682218705284e-09,0.0009691294981166,-0.0049584088847041,0.0,0.0,0.0,-0.0059305541217327,60.0,2.226232051849365,-0.0,-6.403612218264243e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,9.092742402572183e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.575108560966328e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,7.072150765452534e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,9.575096191838384e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0004542005481198,284.8246459960937,294.1499938964844,288.1101989746094,283.2789306640625,290.2825622558594,288.483642578125,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688431746326,2.2209460937006043e-09,0.0009688409627415,-0.0048700077459216,0.0,0.0,0.0,-0.0059138294309377,60.0,2.1988308429718018,-0.0,-6.39980015648689e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,9.092742402572183e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.575108560966328e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,7.072150765452534e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,9.575096191838384e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0004542005481198,284.8246459960937,294.1499938964844,288.1101989746094,283.2789306640625,290.2825622558594,288.483642578125,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688431746326,2.2209460937006043e-09,0.0009688409627415,-0.0048700077459216,0.0,0.0,0.0,-0.0059138294309377,60.0,2.1988308429718018,-0.0,-6.39980015648689e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,9.091925312532112e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,9.57424781518057e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,7.071514846757054e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,9.574235446052626e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0004541597445495,284.8232116699219,294.1499938964844,288.064453125,283.2690124511719,290.244873046875,288.4569091796875,284.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687557467259,2.210733152097077e-09,0.0009687535348348,-0.00484324619174,0.0,0.0,0.0,-0.0059087662957608,60.0,2.1687233448028564,-0.0,-6.398646235084017e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,9.091925312532112e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,9.57424781518057e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,7.071514846757054e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,9.574235446052626e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0004541597445495,284.8232116699219,294.1499938964844,288.064453125,283.2690124511719,290.244873046875,288.4569091796875,284.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687557467259,2.210733152097077e-09,0.0009687535348348,-0.00484324619174,0.0,0.0,0.0,-0.0059087662957608,60.0,2.1687233448028564,-0.0,-6.398646235084017e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.092195250559598e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,9.574532305123284e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,7.071724394336343e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,9.57451993599534e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.000454173219623,284.822509765625,294.1499938964844,288.0395202636719,283.2625732421875,290.2259521484375,288.44293212890625,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687843848951,2.214080252471717e-09,0.000968782173004,-0.0048520169220864,0.0,0.0,0.0,-0.0059104254469275,60.0,2.1524062156677246,-0.0,-6.39902424381944e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,9.092875552596524e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,9.575248986948282e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,7.072254084050655e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.575236617820336e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0004542072420008,284.8218078613281,294.1499938964844,288.0133056640625,283.2552185058594,290.2069702148437,288.4284973144531,284.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688567370176,2.222547923480533e-09,0.0009688545251265,-0.0048742052167654,0.0,0.0,0.0,-0.0059146229177713,60.0,2.1353447437286377,-0.0,-6.399980634341773e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,9.09556110855192e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.578076424077152e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,7.074342283885926e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.57806478254497e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0004543413815554,284.8204650878906,294.1499938964844,287.9572448730469,283.2378234863281,290.1687316894531,288.3977355957031,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691425948403,2.2559774048858117e-09,0.0009691403247416,-0.0049618030898272,0.0,0.0,0.0,-0.0059311953373253,60.0,2.0990352630615234,-0.0,-6.40375859006781e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,9.09556110855192e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.578076424077152e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,7.074342283885926e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.57806478254497e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0004543413815554,284.8204650878906,294.1499938964844,287.9572448730469,283.2378234863281,290.1687316894531,288.3977355957031,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691425948403,2.2559774048858117e-09,0.0009691403247416,-0.0049618030898272,0.0,0.0,0.0,-0.0059311953373253,60.0,2.0990352630615234,-0.0,-6.40375859006781e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,9.099909948417916e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,9.58265591179952e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,7.07772487658076e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,9.582644270267338e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0004545586416497,284.81915283203125,294.1499938964844,287.8967590332031,283.2172241210937,290.130126953125,288.3640441894531,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696056367829,2.3101314194917677e-09,0.0009696033084765,-0.005103706382215,0.0,0.0,0.0,-0.0059580411761999,60.0,2.060051441192627,-0.0,-6.40988062627912e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,9.099909948417916e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,9.58265591179952e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,7.07772487658076e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,9.582644270267338e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0004545586416497,284.81915283203125,294.1499938964844,287.8967590332031,283.2172241210937,290.130126953125,288.3640441894531,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696056367829,2.3101314194917677e-09,0.0009696033084765,-0.005103706382215,0.0,0.0,0.0,-0.0059580411761999,60.0,2.060051441192627,-0.0,-6.40988062627912e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,9.105858771363272e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.588920511305332e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,7.082351658027619e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.58890886977315e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0004548557917587,284.8179016113281,294.1499938964844,287.8323974609375,283.1937255859375,290.0910949707031,288.3266906738281,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702391107566,2.384216601925004e-09,0.0009702367242425,-0.0052978368476033,0.0,0.0,0.0,-0.0059947683475911,60.0,2.0186541080474854,-0.0,-6.418260767304673e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,9.105858771363272e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.588920511305332e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,7.082351658027619e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.58890886977315e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0004548557917587,284.8179016113281,294.1499938964844,287.8323974609375,283.1937255859375,290.0910949707031,288.3266906738281,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702391107566,2.384216601925004e-09,0.0009702367242425,-0.0052978368476033,0.0,0.0,0.0,-0.0059947683475911,60.0,2.0186541080474854,-0.0,-6.418260767304673e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,9.113569103647023e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,9.597039752407e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,7.088347774697468e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,9.597028110874815e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.000455240951851,284.81671142578125,294.1499938964844,287.7646484375,283.16766357421875,290.0514831542969,288.2847595214844,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710604790598,2.4802506715104755e-09,0.000971058034338,-0.0055494802072644,0.0,0.0,0.0,-0.0060423766262829,60.0,1.9750723838806152,-0.0,-6.429131360619067e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,9.113569103647023e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,9.597039752407e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,7.088347774697468e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,9.597028110874815e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.000455240951851,284.81671142578125,294.1499938964844,287.7646484375,283.16766357421875,290.0514831542969,288.2847595214844,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710604790598,2.4802506715104755e-09,0.000971058034338,-0.0055494802072644,0.0,0.0,0.0,-0.0060423766262829,60.0,1.9750723838806152,-0.0,-6.429131360619067e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,9.11801034817472e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,9.601716737961397e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,7.091802399372682e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,9.601705096429214e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,0.0004554628103505,284.81610107421875,294.1499938964844,287.72967529296875,283.1537780761719,290.03143310546875,288.2620544433594,284.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715336491353,2.5355686439354486e-09,0.0009715310879983,-0.0056944317184388,0.0,0.0,0.0,-0.006069800350815,60.0,1.9526010751724243,-0.0,-6.435397637005735e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,9.122901974478737e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.606867388356476e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,7.095606270013377e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,9.606855746824294e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,0.0004557071370072,284.8155212402344,294.1499938964844,287.6940612792969,283.139404296875,290.0112609863281,288.2378845214844,284.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720547823235,2.5964943528578033e-09,0.0009720521629787,-0.0058540781028568,0.0,0.0,0.0,-0.0061000045388937,60.0,1.929715156555176,-0.0,-6.442301980769116e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,9.129640966420992e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,9.61396362981759e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,7.100847869878635e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,9.613951988285407e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0004560437519103,284.8148193359375,294.1499938964844,287.6476135253906,283.1203308105469,289.9852600097656,288.2054138183594,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727723081596,2.680433874857613e-09,0.0009727696306072,-0.0060740271583199,0.0,0.0,0.0,-0.0061416151002049,60.0,1.9000099897384644,-0.0,-6.451821121800094e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,9.133855201071128e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,9.61840123636648e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,7.104125688783824e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.61839032243006e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0004562542890198,284.8143920898437,294.1499938964844,287.62109375,283.1093139648437,289.9704895019531,288.1858825683594,284.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732213220559,2.732931214666223e-09,0.0009732185862958,-0.0062115867622196,0.0,0.0,0.0,-0.0061676409095525,60.0,1.8829847574234009,-0.0,-6.457778312096707e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.146454249275848e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.631668217480184e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,7.113924220902845e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.63165730354376e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0004568836302496,284.8133239746094,294.1499938964844,287.5462951660156,283.07769775390625,289.9290466308594,288.1277770996094,284.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745635325089,2.889867678490532e-09,0.0009745606221258,-0.0066228085197508,0.0,0.0,0.0,-0.0062454417347908,60.0,1.835022449493408,-0.0,-6.475602276623249e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.146454249275848e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.631668217480184e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,7.113924220902845e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.63165730354376e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0004568836302496,284.8133239746094,294.1499938964844,287.5462951660156,283.07769775390625,289.9290466308594,288.1277770996094,284.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745635325089,2.889867678490532e-09,0.0009745606221258,-0.0066228085197508,0.0,0.0,0.0,-0.0062454417347908,60.0,1.835022449493408,-0.0,-6.475602276623249e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.160537592833862e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,9.646498801885171e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,7.124878175090998e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,9.646487887948751e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0004575871571432,284.812255859375,294.1499938964844,287.4701538085937,283.04498291015625,289.886962890625,288.0638427734375,284.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760638349689,3.065308007421663e-09,0.0009760607499629,-0.0070825121365487,0.0,0.0,0.0,-0.0063324142247438,60.0,1.7862147092819214,-0.0,-6.495557158814337e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
