time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270120,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.160537592833862e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,9.646498801885171e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,7.124878175090998e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,9.646487887948751e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0004575871571432,284.812255859375,294.1499938964844,287.4701538085937,283.04498291015625,289.886962890625,288.0638427734375,284.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760638349689,3.065308007421663e-09,0.0009760607499629,-0.0070825121365487,0.0,0.0,0.0,-0.0063324142247438,60.0,1.7862147092819214,-0.0,-6.495557158814337e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,9.176067396765576e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.662852244218811e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,7.136956264730543e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,9.66284133028239e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0004583628906402,284.8112487792969,294.1499938964844,287.3931884765625,283.0114440917969,289.8442077636719,287.9934387207031,284.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977718271315,3.2587585963028687e-09,0.000977715011686,-0.0075894026085734,0.0,0.0,0.0,-0.0064283167012035,60.0,1.7367768287658691,-0.0,-6.517596062849408e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,9.176067396765576e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.662852244218811e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,7.136956264730543e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,9.66284133028239e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0004583628906402,284.8112487792969,294.1499938964844,287.3931884765625,283.0114440917969,289.8442077636719,287.9934387207031,284.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977718271315,3.2587585963028687e-09,0.000977715011686,-0.0075894026085734,0.0,0.0,0.0,-0.0064283167012035,60.0,1.7367768287658691,-0.0,-6.517596062849408e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.184260852634908e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,9.671480802353472e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,7.143329276004806e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.67146988841705e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,0.0004587722069118,284.8107604980469,294.1499938964844,287.3545837402344,282.9945068359375,289.82257080078125,287.9560241699219,284.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785912698134,3.36083316732072e-09,0.0009785878937691,-0.0078568616881966,0.0,0.0,0.0,-0.006478919647634,60.0,1.7119325399398804,-0.0,-6.529239726660307e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.192807192448528e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,9.680479706730694e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,7.149976590881124e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,9.680468792794272e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0004591990727931,284.810302734375,294.1499938964844,287.31591796875,282.9775085449219,289.8007202148437,287.9168395996094,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795017540454,3.467290232705977e-09,0.0009794983780011,-0.0081358021125197,0.0,0.0,0.0,-0.006531695369631,60.0,1.6870402097702026,-0.0,-6.54139427069822e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,9.210475400323048e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,9.699085785541683e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,7.163718692027032e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,9.699074871605262e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,0.0004600816755555,284.8093566894531,294.1499938964844,287.2388610839844,282.94354248046875,289.75665283203125,287.8350524902344,284.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813839569687,3.6873955000515934e-09,0.0009813802316784,-0.0087125208228826,0.0,0.0,0.0,-0.0066408100537955,60.0,1.6373012065887451,-0.0,-6.566560983856108e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,9.210475400323048e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,9.699085785541683e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,7.163718692027032e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,9.699074871605262e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,0.0004600816755555,284.8093566894531,294.1499938964844,287.2388610839844,282.94354248046875,289.75665283203125,287.8350524902344,284.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813839569687,3.6873955000515934e-09,0.0009813802316784,-0.0087125208228826,0.0,0.0,0.0,-0.0066408100537955,60.0,1.6373012065887451,-0.0,-6.566560983856108e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.22888211789541e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,9.718468936625868e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,7.1780348662287e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,9.718458022689448e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,0.0004610011237673,284.8084716796875,294.1499938964844,287.1625061035156,282.9098815917969,289.7119140625,287.7483215332031,284.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.9166940801749214e-09,0.0009833411313593,-0.0093133179470896,0.0,0.0,0.0,-0.0067544840276241,60.0,1.5877987146377563,-0.0,-6.592829748797159e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.22888211789541e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,9.718468936625868e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,7.1780348662287e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,9.718458022689448e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,0.0004610011237673,284.8084716796875,294.1499938964844,287.1625061035156,282.9098815917969,289.7119140625,287.7483215332031,284.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.9166940801749214e-09,0.0009833411313593,-0.0093133179470896,0.0,0.0,0.0,-0.0067544840276241,60.0,1.5877987146377563,-0.0,-6.592829748797159e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.247700654668732e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,9.738285734783858e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,7.192671182565391e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.738274820847435e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0004619411483872,284.8075866699219,294.1499938964844,287.0873718261719,282.8768920898437,289.66650390625,287.65740966796875,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151126553608719e-09,0.0009853458032011,-0.0099275559186935,0.0,0.0,0.0,-0.0068707023747265,60.0,1.538872003555298,-0.0,-6.619741554914071e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.247700654668732e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,9.738285734783858e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,7.192671182565391e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.738274820847435e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0004619411483872,284.8075866699219,294.1499938964844,287.0873718261719,282.8768920898437,289.66650390625,287.65740966796875,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151126553608719e-09,0.0009853458032011,-0.0099275559186935,0.0,0.0,0.0,-0.0068707023747265,60.0,1.538872003555298,-0.0,-6.619741554914071e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.266640699934214e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,9.758229862200096e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.207402086351067e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.758219675859436e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,0.0004628872557077,284.8067932128906,294.1499938964844,287.0139465332031,282.8450012207031,289.6205444335937,287.5636901855469,284.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387070706712848e-09,0.0009873633971437,-0.0105457445606589,0.0,0.0,0.0,-0.0069876704365015,60.0,1.490739107131958,-0.0,-6.646881445249164e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.266640699934214e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,9.758229862200096e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.207402086351067e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.758219675859436e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,0.0004628872557077,284.8067932128906,294.1499938964844,287.0139465332031,282.8450012207031,289.6205444335937,287.5636901855469,284.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387070706712848e-09,0.0009873633971437,-0.0105457445606589,0.0,0.0,0.0,-0.0069876704365015,60.0,1.490739107131958,-0.0,-6.646881445249164e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.276050695916638e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,9.768138261279093e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,7.214720244519413e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.768128074938431e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0004633572825696,284.806396484375,294.1499938964844,286.9780578613281,282.82958984375,289.5972900390625,287.5159912109375,284.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504290274098821e-09,0.0009883657330647,-0.010852862149477,0.0,0.0,0.0,-0.0070457812398672,60.0,1.4671812057495115,-0.0,-6.660385309942285e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,9.285395208280534e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,9.777979721548036e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,7.221988926175982e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.777969535207376e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0004638241080101,284.8059997558594,294.1499938964844,286.9428100585937,282.8145751953125,289.5739440917969,287.4681091308594,284.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620708704550225e-09,0.0009893612004816,-0.0111578777432441,0.0,0.0,0.0,-0.0071034943684935,60.0,1.4439191818237305,-0.0,-6.673811014934472e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,9.29872549022548e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.792016498977318e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,7.232356438180432e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,9.79200631263666e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0004644899745471,284.8054504394531,294.1499938964844,286.89324951171875,282.7937927246094,289.5401611328125,287.39910888671875,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.786768759146298e-09,0.0009907812345772,-0.011592948809266,0.0,0.0,0.0,-0.0071858181618154,60.0,1.410907745361328,-0.0,-6.692984300116224e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.303832484874874e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.797394886845724e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,7.236328383442014e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.797384700505064e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.0004647450696211,284.80523681640625,294.1499938964844,286.8743896484375,282.7859802246094,289.5269470214844,287.3723449707031,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913301328197,4.850390311617048e-09,0.0009913253597915,-0.0117596331983804,0.0,0.0,0.0,-0.0072173583321273,60.0,1.3983256816864014,-0.0,-6.700336996345868e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.32176408241503e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,9.816277452046052e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.250275666592643e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,9.816267265705392e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0004656408273149,284.8045349121094,294.1499938964844,286.80926513671875,282.7596435546875,289.4795837402344,287.27734375,284.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.073774289598987e-09,0.000993235502392,-0.0123448781669139,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3545069694519043,-0.0,-6.72618654107282e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.32176408241503e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,9.816277452046052e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.250275666592643e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,9.816267265705392e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0004656408273149,284.8045349121094,294.1499938964844,286.80926513671875,282.7596435546875,289.4795837402344,287.27734375,284.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.073774289598987e-09,0.000993235502392,-0.0123448781669139,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3545069694519043,-0.0,-6.72618654107282e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.339075040770696e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.834506636252628e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,7.263739098561928e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.834496449911968e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004665055312216,284.8038635253906,294.1499938964844,286.7478942871094,282.73590087890625,289.4318542480469,287.18438720703125,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289426230348226e-09,0.0009950796375051,-0.0129098538309335,0.0,0.0,0.0,-0.0074350079521536,60.0,1.3129267692565918,-0.0,-6.751189118858747e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.339075040770696e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.834506636252628e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,7.263739098561928e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.834496449911968e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004665055312216,284.8038635253906,294.1499938964844,286.7478942871094,282.73590087890625,289.4318542480469,287.18438720703125,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289426230348226e-09,0.0009950796375051,-0.0129098538309335,0.0,0.0,0.0,-0.0074350079521536,60.0,1.3129267692565918,-0.0,-6.751189118858747e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.35572461457923e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.852038783719765e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,7.276688847923651e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,9.852029324974863e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0004673372022807,284.80322265625,294.1499938964844,286.6908264160156,282.71514892578125,289.3838806152344,287.0944519042969,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.4968332108273915e-09,0.0009968532249331,-0.0134532172232866,0.0,0.0,0.0,-0.0075378287583589,60.0,1.2738415002822876,-0.0,-6.775278649229223e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.35572461457923e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.852038783719765e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,7.276688847923651e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,9.852029324974863e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0004673372022807,284.80322265625,294.1499938964844,286.6908264160156,282.71514892578125,289.3838806152344,287.0944519042969,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.4968332108273915e-09,0.0009968532249331,-0.0134532172232866,0.0,0.0,0.0,-0.0075378287583589,60.0,1.2738415002822876,-0.0,-6.775278649229223e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.363699791720136e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,9.860437421593816e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,7.282891601789743e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,9.860427235253157e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0004677356046158,284.80291748046875,294.1499938964844,286.6640625,282.7060546875,289.3598327636719,287.05145263671875,284.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.596185292944256e-09,0.0009977027075365,-0.0137134939432144,0.0,0.0,0.0,-0.0075870812870562,60.0,1.2556726932525637,-0.0,-6.786833495198152e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,9.371627675136553e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,9.868785127764568e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,7.289057248272002e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,9.868775669019668e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.000468131591333,284.8026123046875,294.1499938964844,286.6385498046875,282.6978454589844,289.33575439453125,287.0091247558594,284.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985528886318,5.694943183698342e-09,0.000998547184281,-0.0139722134917974,0.0,0.0,0.0,-0.0076360404491424,60.0,1.2378534078598022,-0.0,-6.798328655577279e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,9.386682359036058e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,9.884638711810112e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,7.300766446860507e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,9.884629253065214e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.000468883634312,284.8020324707031,294.1499938964844,286.59161376953125,282.684326171875,289.2875671386719,286.9280700683594,284.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882489606534591e-09,0.0010001510381698,-0.0144635252654552,0.0,0.0,0.0,-0.0077290157787501,60.0,1.2047077417373655,-0.0,-6.820185660671997e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,9.386682359036058e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,9.884638711810112e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,7.300766446860507e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,9.884629253065214e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.000468883634312,284.8020324707031,294.1499938964844,286.59161376953125,282.684326171875,289.2875671386719,286.9280700683594,284.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882489606534591e-09,0.0010001510381698,-0.0144635252654552,0.0,0.0,0.0,-0.0077290157787501,60.0,1.2047077417373655,-0.0,-6.820185660671997e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,9.400577982887626e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,9.899271390167996e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,7.311574154300615e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.899261931423098e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,0.0004695777606684,284.8014831542969,294.1499938964844,286.55047607421875,282.6750183105469,289.2394104003906,286.8524780273437,284.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.055590251463627e-09,0.0010016312589868,-0.0149169852957129,0.0,0.0,0.0,-0.0078148292377591,60.0,1.175229549407959,-0.0,-6.84039065390607e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,9.400577982887626e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,9.899271390167996e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,7.311574154300615e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.899261931423098e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,0.0004695777606684,284.8014831542969,294.1499938964844,286.55047607421875,282.6750183105469,289.2394104003906,286.8524780273437,284.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.055590251463627e-09,0.0010016312589868,-0.0149169852957129,0.0,0.0,0.0,-0.0078148292377591,60.0,1.175229549407959,-0.0,-6.84039065390607e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,9.413137013325468e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.912496898323298e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,7.321342127397656e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.9124874395784e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0004702051228377,284.80096435546875,294.1499938964844,286.5156555175781,282.6703186035156,289.1914367675781,286.7837219238281,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212038883290916e-09,0.0010029691038653,-0.0153268137946724,0.0,0.0,0.0,-0.0078923879191279,60.0,1.1498643159866333,-0.0,-6.858677181753593e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,9.413137013325468e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.912496898323298e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,7.321342127397656e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.9124874395784e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0004702051228377,284.80096435546875,294.1499938964844,286.5156555175781,282.6703186035156,289.1914367675781,286.7837219238281,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212038883290916e-09,0.0010029691038653,-0.0153268137946724,0.0,0.0,0.0,-0.0078923879191279,60.0,1.1498643159866333,-0.0,-6.858677181753593e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,9.4239461759571e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.923879406414926e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,7.329749496420845e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.923869947670028e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.0004707450571004,284.80047607421875,294.1499938964844,286.4877014160156,282.6706237792969,289.1437683105469,286.7217712402344,284.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.3466871758066645e-09,0.0010041205678135,-0.0156795307993888,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1286152601242063,-0.0,-6.874434888004545e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,9.4239461759571e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.923879406414926e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,7.329749496420845e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.923869947670028e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.0004707450571004,284.80047607421875,294.1499938964844,286.4877014160156,282.6706237792969,289.1437683105469,286.7217712402344,284.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.3466871758066645e-09,0.0010041205678135,-0.0156795307993888,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1286152601242063,-0.0,-6.874434888004545e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.428633347852156e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.928814688464628e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,7.333394751185551e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,9.928805229719728e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,0.0004709791974164,284.8002624511719,294.1499938964844,286.4764404296875,282.6727905273437,289.1200561523437,286.6936340332031,284.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405069807868813e-09,0.0010046198731288,-0.0158324632793664,0.0,0.0,0.0,-0.0079880822449922,60.0,1.119600772857666,-0.0,-6.8812731512935e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,9.432537626707926e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.932926332112402e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,7.336431735893711e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,9.932916873367505e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0004711742221843,284.800048828125,294.1499938964844,286.46710205078125,282.67633056640625,289.09649658203125,286.6678466796875,284.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453705125863962e-09,0.001005035592243,-0.0159598644822835,0.0,0.0,0.0,-0.0080121923238039,60.0,1.1120814085006714,-0.0,-6.88697241457703e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,9.437519474886358e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.938172297552228e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,7.340306183323264e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.93816283880733e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,0.0004714230890385,284.7997131347656,294.1499938964844,286.45623779296875,282.6850891113281,289.05908203125,286.6305847167969,284.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.515752382085793e-09,0.0010055666789412,-0.0161223951727151,0.0,0.0,0.0,-0.0080429539084434,60.0,1.1023505926132202,-0.0,-6.894246240563008e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,9.438447159482166e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.939148731064051e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,7.34102723072283e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,9.939139999914914e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,0.0004714694223366,284.79962158203125,294.1499938964844,286.454345703125,282.6878967285156,289.0498046875,286.6221923828125,284.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056719183921,6.527304474701623e-09,0.0010056652827188,-0.0161526557058095,0.0,0.0,0.0,-0.0080486806109547,60.0,1.1004853248596191,-0.0,-6.895601245560101e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.441447036806494e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.94230795186013e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,7.343360630329698e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.942299220710991e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.0004716192779596,284.7992248535156,294.1499938964844,286.45001220703125,282.70562744140625,289.0038146972656,286.5847473144531,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.5646603708557905e-09,0.0010059848427772,-0.0162505060434341,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0938925743103027,-0.0,-6.899982452068798e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.441447036806494e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.94230795186013e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,7.343360630329698e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.942299220710991e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.0004716192779596,284.7992248535156,294.1499938964844,286.45001220703125,282.70562744140625,289.0038146972656,286.5847473144531,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.5646603708557905e-09,0.0010059848427772,-0.0162505060434341,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0938925743103027,-0.0,-6.899982452068798e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
