time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272460,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,9.442398004466668e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.943309851223604e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.3440998676233e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,9.943300392478704e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0004716668045148,284.79888916015625,294.1499938964844,286.45001220703125,282.7259521484375,288.9586181640625,286.55535888671875,284.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487354692517e-09,0.0010060860076919,-0.0162814855575561,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0910818576812744,-0.0,-6.901370142031737e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,9.442398004466668e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.943309851223604e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.3440998676233e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,9.943300392478704e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0004716668045148,284.79888916015625,294.1499938964844,286.45001220703125,282.7259521484375,288.9586181640625,286.55535888671875,284.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487354692517e-09,0.0010060860076919,-0.0162814855575561,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0910818576812744,-0.0,-6.901370142031737e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,9.44244020502083e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,9.943353506969288e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,7.344132609432563e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,9.943344775820152e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0004716688999906,284.7985534667969,294.1499938964844,286.45001220703125,282.7449645996094,288.9142150878906,286.5323791503906,284.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0896892547607422,-0.0,-6.90142840653607e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,9.44244020502083e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,9.943353506969288e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,7.344132609432563e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,9.943344775820152e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0004716688999906,284.7985534667969,294.1499938964844,286.45001220703125,282.7449645996094,288.9142150878906,286.5323791503906,284.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0896892547607422,-0.0,-6.90142840653607e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,9.442149166716264e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,9.94304646155797e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,7.343906327150762e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.943037730408832e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0004716543480753,284.79840087890625,294.1499938964844,286.45001220703125,282.75396728515625,288.8923645019531,286.5230407714844,284.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.573345423532828e-09,0.0010060588829219,-0.0162732563912868,0.0,0.0,0.0,-0.0080715045332908,60.0,1.0891718864440918,-0.0,-6.901001370351878e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,9.441682050237432e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,9.942555334419012e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,7.343543256865814e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,9.942546603269876e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,0.0004716310359071,284.7982788085937,294.1499938964844,286.45001220703125,282.7626647949219,288.8706970214844,286.51470947265625,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567519417188805e-09,0.0010060090571641,-0.0162579957395792,0.0,0.0,0.0,-0.0080686165019869,60.0,1.0886855125427246,-0.0,-6.900317828240078e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.440204303245991e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,9.940999007085338e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.342393655562773e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,9.9409902759362e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0004715572285931,284.7980041503906,294.1499938964844,286.45001220703125,282.7791442871094,288.827880859375,286.5007019042969,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0877361297607422,-0.0,-6.89815564669516e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.440204303245991e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,9.940999007085338e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.342393655562773e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,9.9409902759362e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0004715572285931,284.7980041503906,294.1499938964844,286.45001220703125,282.7791442871094,288.827880859375,286.5007019042969,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0877361297607422,-0.0,-6.89815564669516e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.438046981813386e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,9.938726725522427e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,7.340715092141181e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,9.938717994373292e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0004714494571089,284.7977600097656,294.1499938964844,286.45001220703125,282.79443359375,288.78582763671875,286.4896240234375,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180573398373e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.086767554283142,-0.0,-6.895000126405648e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.438046981813386e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,9.938726725522427e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,7.340715092141181e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,9.938717994373292e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0004714494571089,284.7977600097656,294.1499938964844,286.45001220703125,282.79443359375,288.78582763671875,286.4896240234375,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180573398373e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.086767554283142,-0.0,-6.895000126405648e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.435184620087966e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.935713023878634e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,7.338488649111241e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.935704292729496e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0004713064990937,284.79754638671875,294.1499938964844,286.45001220703125,282.8085632324219,288.7445678710937,286.4811706542969,284.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.4864997817437606e-09,0.0010053165024146,-0.0160457678139209,0.0,0.0,0.0,-0.0080284522846341,60.0,1.0857462882995603,-0.0,-6.890816450777494e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.435184620087966e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.935713023878634e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,7.338488649111241e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.935704292729496e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0004713064990937,284.79754638671875,294.1499938964844,286.45001220703125,282.8085632324219,288.7445678710937,286.4811706542969,284.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.4864997817437606e-09,0.0010053165024146,-0.0160457678139209,0.0,0.0,0.0,-0.0080284522846341,60.0,1.0857462882995603,-0.0,-6.890816450777494e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.431721264263616e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.932064858730882e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,7.335794362006709e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,9.932056855177508e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.0004711334768217,284.79736328125,294.1499938964844,286.45001220703125,282.82159423828125,288.7040405273437,286.4745178222656,284.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443322764226877e-09,0.0010049473494291,-0.0159326661378145,0.0,0.0,0.0,-0.0080070476979017,60.0,1.0846704244613647,-0.0,-6.885755254870676e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.431721264263616e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.932064858730882e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,7.335794362006709e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,9.932056855177508e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.0004711334768217,284.79736328125,294.1499938964844,286.45001220703125,282.82159423828125,288.7040405273437,286.4745178222656,284.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443322764226877e-09,0.0010049473494291,-0.0159326661378145,0.0,0.0,0.0,-0.0080070476979017,60.0,1.0846704244613647,-0.0,-6.885755254870676e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,9.429732017451896e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,9.92997083812952e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.334247493417934e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.929962834576143e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0004710341454483,284.7973022460937,294.1499938964844,286.45001220703125,282.82769775390625,288.6841125488281,286.4718933105469,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047417599707,6.4185354808898865e-09,0.001004735357128,-0.0158677361905574,0.0,0.0,0.0,-0.0079947598278522,60.0,1.084107518196106,-0.0,-6.882850556166886e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,9.427659824723378e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,9.927788050845264e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,7.332635868806392e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,9.92778004729189e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.0004709306231234,284.7972106933594,294.1499938964844,286.45001220703125,282.83355712890625,288.6643371582031,286.469482421875,284.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045206872746,6.392700591106859e-09,0.0010045142844319,-0.0158000625669956,0.0,0.0,0.0,-0.0079819513484835,60.0,1.0835360288619995,-0.0,-6.879823644112548e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,9.423732990399004e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,9.923653124133124e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,7.329581421799958e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.92364512057975e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,0.0004707344924099,284.797119140625,294.1499938964844,286.45001220703125,282.8432312011719,288.6298828125,286.4658203125,284.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041022906079,6.3437606279137534e-09,0.0010040960041806,-0.0156718641519546,0.0,0.0,0.0,-0.0079576903954148,60.0,1.082504391670227,-0.0,-6.874092406405907e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,9.423150186194108e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.923039760906248e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,7.329128129640594e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,9.923031757352874e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0004707053594756,284.7970886230469,294.1499938964844,286.45001220703125,282.844482421875,288.6252746582031,286.46539306640625,284.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040402412414,6.336497548886655e-09,0.0010040338383987,-0.0156528372317552,0.0,0.0,0.0,-0.0079540899023413,60.0,1.0823594331741333,-0.0,-6.873241886751202e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,9.418187983101234e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,9.917814168147744e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.325268961722031e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,9.917806164594369e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0004704575112555,284.7969970703125,294.1499938964844,286.45001220703125,282.8544616699219,288.5868835449219,286.4621887207031,284.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274654129612145e-09,0.001003505080007,-0.0154908373951911,0.0,0.0,0.0,-0.0079234316945075,60.0,1.0811388492584229,-0.0,-6.866002166816544e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,9.418187983101234e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,9.917814168147744e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.325268961722031e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,9.917806164594369e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0004704575112555,284.7969970703125,294.1499938964844,286.45001220703125,282.8544616699219,288.5868835449219,286.4621887207031,284.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274654129612145e-09,0.001003505080007,-0.0154908373951911,0.0,0.0,0.0,-0.0079234316945075,60.0,1.0811388492584229,-0.0,-6.866002166816544e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.412813233211637e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,9.912153473123908e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,7.321088196476921e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,9.912145469570532e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,0.0004701890284195,284.7969055175781,294.1499938964844,286.45001220703125,282.8634948730469,288.5492553710937,286.459716796875,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207663716395473e-09,0.0010029323166236,-0.0153153538703918,0.0,0.0,0.0,-0.0078902216628193,60.0,1.0798780918121338,-0.0,-6.85816488044111e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.412813233211637e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,9.912153473123908e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,7.321088196476921e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,9.912145469570532e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,0.0004701890284195,284.7969055175781,294.1499938964844,286.45001220703125,282.8634948730469,288.5492553710937,286.459716796875,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207663716395473e-09,0.0010029323166236,-0.0153153538703918,0.0,0.0,0.0,-0.0078902216628193,60.0,1.0798780918121338,-0.0,-6.85816488044111e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.407106699654832e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,9.906144987326115e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,7.31664986233227e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,9.90613698377274e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.000469903985504,284.796875,294.1499938964844,286.45001220703125,282.8716735839844,288.5122985839844,286.4577331542969,284.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.136551711222182e-09,0.0010023241629824,-0.0151290707290172,0.0,0.0,0.0,-0.0078549683094024,60.0,1.0785853862762451,-0.0,-6.849850109347244e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.407106699654832e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,9.906144987326115e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,7.31664986233227e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,9.90613698377274e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.000469903985504,284.796875,294.1499938964844,286.45001220703125,282.8716735839844,288.5122985839844,286.4577331542969,284.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.136551711222182e-09,0.0010023241629824,-0.0151290707290172,0.0,0.0,0.0,-0.0078549683094024,60.0,1.0785853862762451,-0.0,-6.849850109347244e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,9.40411991905421e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.902998863253742e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,7.3143259214703e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,9.902990859700368e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0004697547701653,284.7968444824219,294.1499938964844,286.45001220703125,282.8754272460937,288.4941711425781,286.4569702148437,284.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020119370892,6.099321936403612e-09,0.0010020058834925,-0.0150315444916486,0.0,0.0,0.0,-0.0078365122899413,60.0,1.0779263973236084,-0.0,-6.845499456176185e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,9.40109821385704e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,9.89981708698906e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,7.31197651475668e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.899809811031446e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0004696038668043,284.7968444824219,294.1499938964844,286.45001220703125,282.87896728515625,288.4761657714844,286.4562683105469,284.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016898158937,6.061670720924894e-09,0.001001683762297,-0.014932912774384,0.0,0.0,0.0,-0.0078178457915782,60.0,1.0772639513015747,-0.0,-6.841100486099094e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,9.394949302077292e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.893342212308198e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,7.307193300221115e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,9.893334936350584e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,0.0004692967340815,284.7968444824219,294.1499938964844,286.45001220703125,282.8854675292969,288.4405212402344,286.4550170898437,284.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.0759304761886597,-0.0,-6.832152621427667e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,9.394949302077292e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.893342212308198e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,7.307193300221115e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,9.893334936350584e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,0.0004692967340815,284.7968444824219,294.1499938964844,286.45001220703125,282.8854675292969,288.4405212402344,286.4550170898437,284.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.0759304761886597,-0.0,-6.832152621427667e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,9.38862285693176e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.88667961792089e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,7.302272570086643e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.886672341963276e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,0.0004689806955866,284.7968444824219,294.1499938964844,286.45001220703125,282.8912048339844,288.40557861328125,286.4540405273437,284.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906199529448486e-09,0.001000354415737,-0.0145256360992789,0.0,0.0,0.0,-0.0077407727949321,60.0,1.0745824575424194,-0.0,-6.822951092999574e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,9.38862285693176e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.88667961792089e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,7.302272570086643e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.886672341963276e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,0.0004689806955866,284.7968444824219,294.1499938964844,286.45001220703125,282.8912048339844,288.40557861328125,286.4540405273437,284.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906199529448486e-09,0.001000354415737,-0.0145256360992789,0.0,0.0,0.0,-0.0077407727949321,60.0,1.0745824575424194,-0.0,-6.822951092999574e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,9.382222197018564e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.879939898382872e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,7.297294359887019e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,9.879932622425258e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.000468660990009,284.7969055175781,294.1499938964844,286.45001220703125,282.896240234375,288.37127685546875,286.4532775878906,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.8264384428241556e-09,0.0009996724547818,-0.014316689223051,0.0,0.0,0.0,-0.0077012320980429,60.0,1.073229193687439,-0.0,-6.81364937804574e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,9.382222197018564e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.879939898382872e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,7.297294359887019e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,9.879932622425258e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.000468660990009,284.7969055175781,294.1499938964844,286.45001220703125,282.896240234375,288.37127685546875,286.4532775878906,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.8264384428241556e-09,0.0009996724547818,-0.014316689223051,0.0,0.0,0.0,-0.0077012320980429,60.0,1.073229193687439,-0.0,-6.81364937804574e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,9.375810623168944e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,9.87318780971691e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,7.292307418538257e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.873180533759296e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.0004683407314587,284.7969665527344,294.1499938964844,286.45001220703125,282.90057373046875,288.3376159667969,286.4526672363281,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746537912187932e-09,0.000998989213258,-0.0141073754057288,0.0,0.0,0.0,-0.0076616220176219,60.0,1.0718779563903809,-0.0,-6.804338426036338e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,9.375810623168944e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,9.87318780971691e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,7.292307418538257e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.873180533759296e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.0004683407314587,284.7969665527344,294.1499938964844,286.45001220703125,282.90057373046875,288.3376159667969,286.4526672363281,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746537912187932e-09,0.000998989213258,-0.0141073754057288,0.0,0.0,0.0,-0.0076616220176219,60.0,1.0718779563903809,-0.0,-6.804338426036338e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.372631757287309e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,9.869840141618624e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,7.289835048140958e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.86983286566101e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0004681819118559,284.7969970703125,294.1499938964844,286.45001220703125,282.90252685546875,288.32110595703125,286.4524230957031,284.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986561490222,5.706918493331159e-09,0.0009986504446715,-0.0140035841614007,0.0,0.0,0.0,-0.0076419808901846,60.0,1.0712069272994995,-0.0,-6.799723450967576e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,9.369471808895467e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.866512118605895e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,7.287377229658887e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,9.866505570244044e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,0.0004680240817833,284.79705810546875,294.1499938964844,286.45001220703125,282.904296875,288.30474853515625,286.45220947265625,284.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983193594962,5.667539326736914e-09,0.0009983136551454,-0.0139004224911332,0.0,0.0,0.0,-0.0076224589720368,60.0,1.070539116859436,-0.0,-6.795137608150982e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,9.363458229927346e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,9.860179852694272e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,7.28270024410449e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,9.86017330433242e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,0.0004677237011492,284.7971496582031,294.1499938964844,286.45001220703125,282.9073181152344,288.2735900878906,286.4518127441406,284.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976784931495,5.592604157556025e-09,0.0009976729052141,-0.0137041127309203,0.0,0.0,0.0,-0.0075853103771805,60.0,1.0692644119262695,-0.0,-6.786416406612261e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.363207936985418e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,9.85991646302864e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,7.28250524844043e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,9.859909187071024e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0004677111865021,284.7971496582031,294.1499938964844,286.45001220703125,282.9074401855469,288.27227783203125,286.4517822265625,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589483986767618e-09,0.0009976462461054,-0.0136959385126829,0.0,0.0,0.0,-0.0075837634503841,60.0,1.0692113637924194,-0.0,-6.786054029817026e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,9.357148519484326e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.85353472060524e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,7.277791883097962e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.853528172243388e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0004674085066653,284.7972717285156,294.1499938964844,286.45001220703125,282.9100036621094,288.2404479980469,286.45147705078125,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970059618353,5.513966172543405e-09,0.0009970003738999,-0.0134981013834476,0.0,0.0,0.0,-0.0075463256798684,60.0,1.0679079294204712,-0.0,-6.777270300517557e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
