time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274800,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,9.357148519484326e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.85353472060524e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,7.277791883097962e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.853528172243388e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0004674085066653,284.7972717285156,294.1499938964844,286.45001220703125,282.9100036621094,288.2404479980469,286.45147705078125,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970059618353,5.513966172543405e-09,0.0009970003738999,-0.0134981013834476,0.0,0.0,0.0,-0.0075463256798684,60.0,1.0679079294204712,-0.0,-6.777270300517557e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,9.351323387818412e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.84740036074072e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,7.27326114429161e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.847393812378868e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,0.0004671175265684,284.79742431640625,294.1499938964844,286.45001220703125,282.9120788574219,288.2091979980469,286.4512023925781,284.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.4413735739444755e-09,0.0009963796474039,-0.0133079243823885,0.0,0.0,0.0,-0.0075103384442627,60.0,1.066633701324463,-0.0,-6.768832605530406e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,9.351323387818412e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.84740036074072e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,7.27326114429161e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.847393812378868e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,0.0004671175265684,284.79742431640625,294.1499938964844,286.45001220703125,282.9120788574219,288.2091979980469,286.4512023925781,284.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.4413735739444755e-09,0.0009963796474039,-0.0133079243823885,0.0,0.0,0.0,-0.0075103384442627,60.0,1.066633701324463,-0.0,-6.768832605530406e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,9.345794387627392e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,9.841578867053612e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.268961053341627e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,9.84157231869176e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,0.000466841389425,284.797607421875,294.1499938964844,286.45001220703125,282.9136962890625,288.1784973144531,286.4510192871094,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957959409803,5.372478018017546e-09,0.0009957905858755,-0.0131274331361055,0.0,0.0,0.0,-0.0074761840514838,60.0,1.0653947591781616,-0.0,-6.76082976269754e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,9.345794387627392e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,9.841578867053612e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.268961053341627e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,9.84157231869176e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,0.000466841389425,284.797607421875,294.1499938964844,286.45001220703125,282.9136962890625,288.1784973144531,286.4510192871094,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957959409803,5.372478018017546e-09,0.0009957905858755,-0.0131274331361055,0.0,0.0,0.0,-0.0074761840514838,60.0,1.0653947591781616,-0.0,-6.76082976269754e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,9.343204874312504e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.838851838139816e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,7.266947068274021e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.838845289777964e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0004667120228987,284.7976989746094,294.1499938964844,286.45001220703125,282.9143371582031,288.1634216308594,286.450927734375,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955200366675,5.3402069433161614e-09,0.0009955146815627,-0.0130428886041045,0.0,0.0,0.0,-0.0074601862579584,60.0,1.064795970916748,-0.0,-6.757083070851877e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,9.340660471934824e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,9.836172830546276e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,7.264968007802963e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,9.836166282184422e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,0.0004665849264711,284.7977905273437,294.1499938964844,286.45001220703125,282.91485595703125,288.1484069824219,286.4508361816406,284.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995248905383,5.308499417822077e-09,0.0009952435502782,-0.0129598202183842,0.0,0.0,0.0,-0.007444467395544,60.0,1.0642026662826538,-0.0,-6.75340245948064e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,9.335867798654364e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.831125498749316e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,7.261239807121456e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.831118950387464e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0004663455474656,284.7979736328125,294.1499938964844,286.45001220703125,282.9156799316406,288.11871337890625,286.45068359375,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.0630489587783811,-0.0,-6.746471825636037e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,9.335867798654364e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.831125498749316e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,7.261239807121456e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.831118950387464e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0004663455474656,284.7979736328125,294.1499938964844,286.45001220703125,282.9156799316406,288.11871337890625,286.45068359375,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.0630489587783811,-0.0,-6.746471825636037e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.33154224185273e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,9.826570021687075e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,7.257875404320657e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.826563473325224e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,0.0004661294515244,284.7981872558594,294.1499938964844,286.45001220703125,282.9161376953125,288.089599609375,286.4505615234375,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.194856544932236e-09,0.0009942715987563,-0.0126620959490537,0.0,0.0,0.0,-0.0073881288990378,60.0,1.0619503259658811,-0.0,-6.740219049561348e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,9.33154224185273e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,9.826570021687075e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,7.257875404320657e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.826563473325224e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,0.0004661294515244,284.7981872558594,294.1499938964844,286.45001220703125,282.9161376953125,288.089599609375,286.4505615234375,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.194856544932236e-09,0.0009942715987563,-0.0126620959490537,0.0,0.0,0.0,-0.0073881288990378,60.0,1.0619503259658811,-0.0,-6.740219049561348e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.327814768766984e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,9.822644642554224e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,7.254975935211405e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.822638094192372e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,0.0004659432452172,284.7984313964844,294.1499938964844,286.45001220703125,282.91632080078125,288.06109619140625,286.4504699707031,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.1483985963329815e-09,0.0009938743896782,-0.0125403832644224,0.0,0.0,0.0,-0.0073650977574288,60.0,1.060921549797058,-0.0,-6.734833135624285e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.327814768766984e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,9.822644642554224e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,7.254975935211405e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.822638094192372e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,0.0004659432452172,284.7984313964844,294.1499938964844,286.45001220703125,282.91632080078125,288.06109619140625,286.4504699707031,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.1483985963329815e-09,0.0009938743896782,-0.0125403832644224,0.0,0.0,0.0,-0.0073650977574288,60.0,1.060921549797058,-0.0,-6.734833135624285e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,9.324592974735424e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,9.81925186351873e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,7.25247009540908e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.819245315156876e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,0.0004657823301386,284.7986755371094,294.1499938964844,286.45001220703125,282.916259765625,288.03302001953125,286.4504089355469,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935359703376,5.108243605889129e-09,0.0009935308480635,-0.0124351819977164,0.0,0.0,0.0,-0.0073451902717351,60.0,1.0599491596221924,-0.0,-6.730179791247792e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,9.324592974735424e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,9.81925186351873e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,7.25247009540908e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.819245315156876e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,0.0004657823301386,284.7986755371094,294.1499938964844,286.45001220703125,282.916259765625,288.03302001953125,286.4504089355469,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935359703376,5.108243605889129e-09,0.0009935308480635,-0.0124351819977164,0.0,0.0,0.0,-0.0073451902717351,60.0,1.0599491596221924,-0.0,-6.730179791247792e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.323234553448856e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,9.81782141025178e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,7.251413626363501e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.817814861889929e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,0.0004657144600059,284.798828125,294.1499938964844,286.45001220703125,282.9161376953125,288.0191650390625,286.4503479003906,284.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933913825079,5.091309596139126e-09,0.0009933862602338,-0.012390817515552,0.0,0.0,0.0,-0.0073367967270314,60.0,1.059492111206055,-0.0,-6.72821798275436e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.321998368250206e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.816520469030364e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,7.250452472362667e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.816513920668513e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0004656527598854,284.7989501953125,294.1499938964844,286.45001220703125,282.9159545898437,288.00543212890625,286.4503173828125,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932596003636,5.075908582341526e-09,0.0009932545945048,-0.0123504679650068,0.0,0.0,0.0,-0.0073291617445647,60.0,1.0590492486953735,-0.0,-6.726433809944865e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,9.32005568756722e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.814473742153496e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,7.24894052837044e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.814467921387404e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,0.0004655556986108,284.7992553710937,294.1499938964844,286.45001220703125,282.9154968261719,287.97833251953125,286.4502868652344,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930521482601,5.051682627765785e-09,0.0009930471424013,-0.0122870001941919,0.0,0.0,0.0,-0.0073171504773199,60.0,1.058223843574524,-0.0,-6.723627876681348e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,9.32005568756722e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.814473742153496e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,7.24894052837044e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.814467921387404e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,0.0004655556986108,284.7992553710937,294.1499938964844,286.45001220703125,282.9154968261719,287.97833251953125,286.4502868652344,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930521482601,5.051682627765785e-09,0.0009930471424013,-0.0122870001941919,0.0,0.0,0.0,-0.0073171504773199,60.0,1.058223843574524,-0.0,-6.723627876681348e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.318780939793214e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,9.81313132797368e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,7.247948815347627e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.813124779611826e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0004654920194298,284.799560546875,294.1499938964844,286.45001220703125,282.9149169921875,287.9517517089844,286.4502258300781,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035782901785524e-09,0.0009929111693054,-0.0122453449293971,0.0,0.0,0.0,-0.0073092682287096,60.0,1.0574777126312256,-0.0,-6.721786860452994e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.318780939793214e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,9.81313132797368e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,7.247948815347627e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.813124779611826e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0004654920194298,284.799560546875,294.1499938964844,286.45001220703125,282.9149169921875,287.9517517089844,286.4502258300781,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035782901785524e-09,0.0009929111693054,-0.0122453449293971,0.0,0.0,0.0,-0.0073092682287096,60.0,1.0574777126312256,-0.0,-6.721786860452994e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.31781978579238e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,9.812119242269546e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,7.24720157450065e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.812113421503454e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0004654440272133,284.79986572265625,294.1499938964844,286.45001220703125,282.9140014648437,287.9255676269531,286.4501953125,284.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023795601744041e-09,0.0009928086074069,-0.0122139388695359,0.0,0.0,0.0,-0.007303325459361,60.0,1.0567809343338013,-0.0,-6.720399170490057e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.31781978579238e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,9.812119242269546e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,7.24720157450065e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.812113421503454e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0004654440272133,284.79986572265625,294.1499938964844,286.45001220703125,282.9140014648437,287.9255676269531,286.4501953125,284.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023795601744041e-09,0.0009928086074069,-0.0122139388695359,0.0,0.0,0.0,-0.007303325459361,60.0,1.0567809343338013,-0.0,-6.720399170490057e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,9.316801879322156e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,9.811047493712977e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.246409950312227e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.811040945351124e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0004653931828215,284.8002014160156,294.1499938964844,286.45001220703125,282.9125061035156,287.89996337890625,286.4501647949219,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927052306011,5.011098647145218e-09,0.0009927002247422,-0.0121806738898158,0.0,0.0,0.0,-0.0072970315814018,60.0,1.056104302406311,-0.0,-6.718929057569768e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,9.316801879322156e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,9.811047493712977e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.246409950312227e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.811040945351124e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0004653931828215,284.8002014160156,294.1499938964844,286.45001220703125,282.9125061035156,287.89996337890625,286.4501647949219,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927052306011,5.011098647145218e-09,0.0009927002247422,-0.0121806738898158,0.0,0.0,0.0,-0.0072970315814018,60.0,1.056104302406311,-0.0,-6.718929057569768e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.316259092884138e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.810475603444502e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,7.245987944770604e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.81046978267841e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0004653660580515,284.8003845214844,294.1499938964844,286.45001220703125,282.9115600585937,287.88739013671875,286.4501342773437,284.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926472557708,5.004330727587103e-09,0.000992642249912,-0.0121629433706402,0.0,0.0,0.0,-0.0072936760261654,60.0,1.0557663440704346,-0.0,-6.718145328932223e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.315703209722416e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.80989061645232e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,7.24555502529256e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,9.809884068090469e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0004653382929973,284.800537109375,294.1499938964844,286.45001220703125,282.91046142578125,287.8749084472656,286.4501342773437,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925878839567,4.997396718664504e-09,0.0009925828780978,-0.0121447769924998,0.0,0.0,0.0,-0.0072902380488812,60.0,1.0554276704788208,-0.0,-6.71734312618355e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,9.314550698036328e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,9.808676986722276e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,7.244658627314493e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.808671165956184e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0004652807547245,284.8009033203125,294.1499938964844,286.45001220703125,282.90789794921875,287.85015869140625,286.4501037597656,284.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.983025991833756e-09,0.0009924600599333,-0.0121071273460984,0.0,0.0,0.0,-0.007283114362508,60.0,1.0547486543655396,-0.0,-6.715679745639136e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,9.314550698036328e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,9.808676986722276e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,7.244658627314493e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.808671165956184e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0004652807547245,284.8009033203125,294.1499938964844,286.45001220703125,282.90789794921875,287.85015869140625,286.4501037597656,284.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.983025991833756e-09,0.0009924600599333,-0.0121071273460984,0.0,0.0,0.0,-0.007283114362508,60.0,1.0547486543655396,-0.0,-6.715679745639136e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,9.31329996092245e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,9.807359310798348e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,7.243685831781477e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.807353490032256e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.0004652182396966,284.8013000488281,294.1499938964844,286.45001220703125,282.90478515625,287.82586669921875,286.4501037597656,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923316538333,4.967422029267254e-09,0.0009923266479745,-0.0120662460103631,0.0,0.0,0.0,-0.0072753792628645,60.0,1.054063081741333,-0.0,-6.713873546004835e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,9.31329996092245e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,9.807359310798348e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,7.243685831781477e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.807353490032256e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.0004652182396966,284.8013000488281,294.1499938964844,286.45001220703125,282.90478515625,287.82586669921875,286.4501037597656,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923316538333,4.967422029267254e-09,0.0009923266479745,-0.0120662460103631,0.0,0.0,0.0,-0.0072753792628645,60.0,1.054063081741333,-0.0,-6.713873546004835e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.31197646423243e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,9.80596523731947e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,7.24265628377907e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,9.805959416553378e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0004651521448977,284.8016662597656,294.1499938964844,286.45001220703125,282.90118408203125,287.802001953125,286.4500732421875,284.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921905584633,4.950919674229226e-09,0.0009921855526044,-0.0120230112224817,0.0,0.0,0.0,-0.0072671980597078,60.0,1.0533714294433594,-0.0,-6.711964317673846e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.31197646423243e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,9.80596523731947e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,7.24265628377907e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,9.805959416553378e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0004651521448977,284.8016662597656,294.1499938964844,286.45001220703125,282.90118408203125,287.802001953125,286.4500732421875,284.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921905584633,4.950919674229226e-09,0.0009921855526044,-0.0120230112224817,0.0,0.0,0.0,-0.0072671980597078,60.0,1.0533714294433594,-0.0,-6.711964317673846e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.3105758423917e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,9.804490400711074e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,7.241567072924227e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,9.804484579944984e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0004650821792893,284.8020935058594,294.1499938964844,286.45001220703125,282.8970947265625,287.778564453125,286.4500732421875,284.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920411976054,4.933456310141082e-09,0.0009920361917465,-0.0119772590696811,0.0,0.0,0.0,-0.0072585409507155,60.0,1.0526729822158811,-0.0,-6.709943534133346e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.3105758423917e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,9.804490400711074e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,7.241567072924227e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,9.804484579944984e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0004650821792893,284.8020935058594,294.1499938964844,286.45001220703125,282.8970947265625,287.778564453125,286.4500732421875,284.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920411976054,4.933456310141082e-09,0.0009920361917465,-0.0119772590696811,0.0,0.0,0.0,-0.0072585409507155,60.0,1.0526729822158811,-0.0,-6.709943534133346e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,9.309839515481144e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,9.803714783629404e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,7.24099445505999e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.803709690459073e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,0.0004650454211514,284.8022766113281,294.1499938964844,286.45001220703125,282.8948669433594,287.7670593261719,286.4500732421875,284.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919626172631,4.9242765420842716e-09,0.0009919577278196,-0.0119532095268368,0.0,0.0,0.0,-0.0072539895772933,60.0,1.0523204803466797,-0.0,-6.708881983286119e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,9.309090091846885e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.802926069824024e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,7.240410923259333e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.802920249057934e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.0004650079936254,284.802490234375,294.1499938964844,286.45001220703125,282.8925170898437,287.755615234375,286.4500427246094,284.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918826399371,4.9149320169306066e-09,0.0009918777504935,-0.0119287269189953,0.0,0.0,0.0,-0.0072493571788072,60.0,1.051966667175293,-0.0,-6.707800537242292e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.30756505113095e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.801320265978576e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,7.239224942168221e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.801314445212483e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0004649318289011,284.80291748046875,294.1499938964844,286.45001220703125,282.88751220703125,287.7327575683594,286.4500427246094,284.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959227783029754e-09,0.0009917153511196,-0.0118789244443178,0.0,0.0,0.0,-0.0072399340569972,60.0,1.051258563995361,-0.0,-6.70560211801785e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.30756505113095e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.801320265978576e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,7.239224942168221e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.801314445212483e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0004649318289011,284.80291748046875,294.1499938964844,286.45001220703125,282.88751220703125,287.7327575683594,286.4500427246094,284.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959227783029754e-09,0.0009917153511196,-0.0118789244443178,0.0,0.0,0.0,-0.0072399340569972,60.0,1.051258563995361,-0.0,-6.70560211801785e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
