time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277140,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.305945422966032e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.79961478151381e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,7.237965473905206e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.79960896074772e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.0004648509202525,284.8033447265625,294.1499938964844,286.45001220703125,282.8820495605469,287.71026611328125,286.4500427246094,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915474802255,4.875729597841881e-09,0.000991542590782,-0.0118260206654667,0.0,0.0,0.0,-0.0072299232706427,60.0,1.0505400896072388,-0.0,-6.703267274588144e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.305945422966032e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.79961478151381e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,7.237965473905206e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.79960896074772e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.0004648509202525,284.8033447265625,294.1499938964844,286.45001220703125,282.8820495605469,287.71026611328125,286.4500427246094,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915474802255,4.875729597841881e-09,0.000991542590782,-0.0118260206654667,0.0,0.0,0.0,-0.0072299232706427,60.0,1.0505400896072388,-0.0,-6.703267274588144e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.304258128395304e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.797837992664428e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,7.236652891151607e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.797832171898337e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,0.0004647666355594,284.8038024902344,294.1499938964844,286.45001220703125,282.87615966796875,287.688232421875,286.4500427246094,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854695756506544e-09,0.0009913627291098,-0.0117709133774042,0.0,0.0,0.0,-0.007219495717436,60.0,1.0498144626617432,-0.0,-6.700835086803636e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.304258128395304e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.797837992664428e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,7.236652891151607e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.797832171898337e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,0.0004647666355594,284.8038024902344,294.1499938964844,286.45001220703125,282.87615966796875,287.688232421875,286.4500427246094,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854695756506544e-09,0.0009913627291098,-0.0117709133774042,0.0,0.0,0.0,-0.007219495717436,60.0,1.0498144626617432,-0.0,-6.700835086803636e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.30250171222724e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.79598771664314e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,7.235286466311663e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.79598262347281e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0004646788875106,284.80426025390625,294.1499938964844,286.45001220703125,282.869873046875,287.66656494140625,286.45001220703125,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911803063005,4.8327946089443685e-09,0.0009911755332723,-0.011713532730937,0.0,0.0,0.0,-0.0072086383588612,60.0,1.0490823984146118,-0.0,-6.698303423036124e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.30250171222724e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.79598771664314e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,7.235286466311663e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.79598262347281e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0004646788875106,284.80426025390625,294.1499938964844,286.45001220703125,282.869873046875,287.66656494140625,286.45001220703125,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911803063005,4.8327946089443685e-09,0.0009911755332723,-0.011713532730937,0.0,0.0,0.0,-0.0072086383588612,60.0,1.0490823984146118,-0.0,-6.698303423036124e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.301600948674604e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.795039659366012e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,7.234585791593418e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.79503383859992e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0004646339220926,284.80450439453125,294.1499938964844,286.45001220703125,282.8666076660156,287.6559143066406,286.45001220703125,284.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099108426366,4.821568477808569e-09,0.0009910794906318,-0.0116841215640306,0.0,0.0,0.0,-0.0072030732408165,60.0,1.0487138032913208,-0.0,-6.697005972000626e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.300683450419456e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.794072684599088e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,7.233872020151466e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.794067591428755e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0004645880835596,284.80474853515625,294.1499938964844,286.45001220703125,282.8632202148437,287.6453552246094,286.45001220703125,284.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909864747896,4.810129183852041e-09,0.0009909817017614,-0.0116541506722569,0.0,0.0,0.0,-0.0071974024176597,60.0,1.0483440160751345,-0.0,-6.695683651969375e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.298804798163474e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.79209435172379e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.232411007862538e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.79208925855346e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004644942237064,284.80523681640625,294.1499938964844,286.45001220703125,282.8561706542969,287.62451171875,286.45001220703125,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907862404361,4.786707918924549e-09,0.0009907814674079,-0.0115927895531058,0.0,0.0,0.0,-0.007185791619122,60.0,1.0476003885269165,-0.0,-6.692977194688865e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.298804798163474e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.79209435172379e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.232411007862538e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.79208925855346e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004644942237064,284.80523681640625,294.1499938964844,286.45001220703125,282.8561706542969,287.62451171875,286.45001220703125,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907862404361,4.786707918924549e-09,0.0009907814674079,-0.0115927895531058,0.0,0.0,0.0,-0.007185791619122,60.0,1.0476003885269165,-0.0,-6.692977194688865e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.296864300267772e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.790051262825727e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.230901974253356e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.790046169655398e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.000464397307951,284.80572509765625,294.1499938964844,286.45001220703125,282.8487548828125,287.60406494140625,286.45001220703125,284.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905793704092,4.7625223764669045e-09,0.000990574597381,-0.0115294242277741,0.0,0.0,0.0,-0.0071738017722964,60.0,1.0468512773513794,-0.0,-6.69018263010912e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.296864300267772e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.790051262825727e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.230901974253356e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.790046169655398e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.000464397307951,284.80572509765625,294.1499938964844,286.45001220703125,282.8487548828125,287.60406494140625,286.45001220703125,284.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905793704092,4.7625223764669045e-09,0.000990574597381,-0.0115294242277741,0.0,0.0,0.0,-0.0071738017722964,60.0,1.0468512773513794,-0.0,-6.69018263010912e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.2948685050942e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.78794923867099e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,7.22934928489849e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.78794414550066e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004642975982278,284.80621337890625,294.1499938964844,286.45001220703125,282.84100341796875,287.5839538574219,286.45001220703125,284.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903665632009,4.7376400580390055e-09,0.0009903617901727,-0.0114642325788736,0.0,0.0,0.0,-0.0071614664047956,60.0,1.046096682548523,-0.0,-6.687308484742971e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.2948685050942e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.78794923867099e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,7.22934928489849e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.78794414550066e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004642975982278,284.80621337890625,294.1499938964844,286.45001220703125,282.84100341796875,287.5839538574219,286.45001220703125,284.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903665632009,4.7376400580390055e-09,0.0009903617901727,-0.0114642325788736,0.0,0.0,0.0,-0.0071614664047956,60.0,1.046096682548523,-0.0,-6.687308484742971e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.292818867834284e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.785791189642624e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.227755122585222e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.785786096472292e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004641952400561,284.8067321777344,294.1499938964844,286.45001220703125,282.8329162597656,287.564208984375,286.45001220703125,284.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.7120969348668496e-09,0.000990143395029,-0.011397311463952,0.0,0.0,0.0,-0.0071488036774098,60.0,1.045337200164795,-0.0,-6.684359021846832e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.292818867834284e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.785791189642624e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.227755122585222e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.785786096472292e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004641952400561,284.8067321777344,294.1499938964844,286.45001220703125,282.8329162597656,287.564208984375,286.45001220703125,284.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.7120969348668496e-09,0.000990143395029,-0.011397311463952,0.0,0.0,0.0,-0.0071488036774098,60.0,1.045337200164795,-0.0,-6.684359021846832e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.291773312725128e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.784690337255596e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.226941670523956e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.784685244085269e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0004641430277843,284.8070068359375,294.1499938964844,286.45001220703125,282.8287658691406,287.55450439453125,286.45001220703125,284.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900366421788,4.699063804736171e-09,0.000990031985566,-0.0113631654530763,0.0,0.0,0.0,-0.0071423421613872,60.0,1.044955492019653,-0.0,-6.682854092332492e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.290716843679549e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.783577843336388e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.226120214909315e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.78357275016606e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0004640902625396,284.8072814941406,294.1499938964844,286.45001220703125,282.82452392578125,287.5448608398437,286.45001220703125,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899240685626,4.685897003753325e-09,0.0009899192955344,-0.0113286692649126,0.0,0.0,0.0,-0.007135814987123,60.0,1.0445727109909058,-0.0,-6.6813342414207e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.288576256949456e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.781323024071752e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,7.224454748211429e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.781317930901424e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,0.0004639833059627,284.80780029296875,294.1499938964844,286.45001220703125,282.8158569335937,287.5258483886719,286.45001220703125,284.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659211239044225e-09,0.0009896911215037,-0.0112587520852684,0.0,0.0,0.0,-0.0071225855499506,60.0,1.04380464553833,-0.0,-6.67825403866118e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.288576256949456e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.781323024071752e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,7.224454748211429e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.781317930901424e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,0.0004639833059627,284.80780029296875,294.1499938964844,286.45001220703125,282.8158569335937,287.5258483886719,286.45001220703125,284.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659211239044225e-09,0.0009896911215037,-0.0112587520852684,0.0,0.0,0.0,-0.0071225855499506,60.0,1.04380464553833,-0.0,-6.67825403866118e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.286389104090632e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.779019455891104e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,7.222753629321232e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.779015090316534e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0004638740501832,284.808349609375,294.1499938964844,286.45001220703125,282.806884765625,287.50714111328125,286.45001220703125,284.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319490465407415e-09,0.0009894580580294,-0.0111873261630535,0.0,0.0,0.0,-0.007109070662409,60.0,1.0430325269699097,-0.0,-6.675107755427234e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.286389104090632e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.779019455891104e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,7.222753629321232e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.779015090316534e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0004638740501832,284.808349609375,294.1499938964844,286.45001220703125,282.806884765625,287.50714111328125,286.45001220703125,284.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319490465407415e-09,0.0009894580580294,-0.0111873261630535,0.0,0.0,0.0,-0.007109070662409,60.0,1.0430325269699097,-0.0,-6.675107755427234e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.284164116252214e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.776676597539335e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,7.22102340660058e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.776672231964768e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0004637629317585,284.80889892578125,294.1499938964844,286.45001220703125,282.79766845703125,287.48876953125,286.45001220703125,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.6042183399208625e-09,0.0009892209200188,-0.0111146727576851,0.0,0.0,0.0,-0.0070953234098851,60.0,1.0422567129135132,-0.0,-6.671908181488106e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.284164116252214e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.776676597539335e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,7.22102340660058e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.776672231964768e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0004637629317585,284.80889892578125,294.1499938964844,286.45001220703125,282.79766845703125,287.48876953125,286.45001220703125,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.6042183399208625e-09,0.0009892209200188,-0.0111146727576851,0.0,0.0,0.0,-0.0070953234098851,60.0,1.0422567129135132,-0.0,-6.671908181488106e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.281905659008773e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.77429808699526e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,7.219266262836754e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.77429372142069e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,0.0004636500962078,284.8094787597656,294.1499938964844,286.45001220703125,282.7882080078125,287.4707336425781,286.45001220703125,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.5760661926408375e-09,0.0009889801731333,-0.0110409138724207,0.0,0.0,0.0,-0.0070813670754432,60.0,1.0414777994155884,-0.0,-6.668661001185684e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.281905659008773e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.77429808699526e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,7.219266262836754e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.77429372142069e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,0.0004636500962078,284.8094787597656,294.1499938964844,286.45001220703125,282.7882080078125,287.4707336425781,286.45001220703125,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.5760661926408375e-09,0.0009889801731333,-0.0110409138724207,0.0,0.0,0.0,-0.0070813670754432,60.0,1.0414777994155884,-0.0,-6.668661001185684e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.280761878471822e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.773093916010112e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,7.21837641322054e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.773088822839782e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,0.0004635929653886,284.80975341796875,294.1499938964844,286.45001220703125,282.78338623046875,287.4618530273437,286.45001220703125,284.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888628264889,4.5618104849154414e-09,0.0009888582862913,-0.0110035641118884,0.0,0.0,0.0,-0.0070742997340857,60.0,1.0410871505737305,-0.0,-6.667016805295134e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.279613004764542e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.771883924258872e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,7.217482925625518e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.771879558684304e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,0.0004635356017388,284.8100280761719,294.1499938964844,286.45001220703125,282.7785339355469,287.4530639648437,286.45001220703125,284.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887403575703,4.5474930487898754e-09,0.0009887358173727,-0.010966052301228,0.0,0.0,0.0,-0.0070672021247446,60.0,1.0406959056854248,-0.0,-6.665366214519963e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,9.277304343413562e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,9.769453026819974e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,7.215687219286337e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.769448661245406e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,0.0004634202923625,284.8106384277344,294.1499938964844,286.45001220703125,282.76861572265625,287.4356689453125,286.45001220703125,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518720064794479e-09,0.0009884898317977,-0.0108906663954257,0.0,0.0,0.0,-0.0070529379881918,60.0,1.0399127006530762,-0.0,-6.6620486904867e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,9.277304343413562e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,9.769453026819974e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,7.215687219286337e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.769448661245406e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,0.0004634202923625,284.8106384277344,294.1499938964844,286.45001220703125,282.76861572265625,287.4356689453125,286.45001220703125,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518720064794479e-09,0.0009884898317977,-0.0108906663954257,0.0,0.0,0.0,-0.0070529379881918,60.0,1.0399127006530762,-0.0,-6.6620486904867e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,9.274972398998216e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.766997391125189e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,7.213874050648883e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,9.76699302555062e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.000463303818833,284.81121826171875,294.1499938964844,286.45001220703125,282.7585144042969,287.4185791015625,286.45001220703125,284.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489657090545052e-09,0.0009882412850856,-0.0108145214617252,0.0,0.0,0.0,-0.0070385304279625,60.0,1.0391277074813845,-0.0,-6.65869848148759e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,9.274972398998216e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.766997391125189e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,7.213874050648883e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,9.76699302555062e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.000463303818833,284.81121826171875,294.1499938964844,286.45001220703125,282.7585144042969,287.4185791015625,286.45001220703125,284.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489657090545052e-09,0.0009882412850856,-0.0108145214617252,0.0,0.0,0.0,-0.0070385304279625,60.0,1.0391277074813845,-0.0,-6.65869848148759e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.272627357859164e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.764527203515172e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,7.212049240479246e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,9.764522837940603e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004631866468116,284.8117980957031,294.1499938964844,286.45001220703125,282.74822998046875,287.4017639160156,286.45001220703125,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379350811243,0.0,0.0,0.0,-0.0070240390487015,60.0,1.038341760635376,-0.0,-6.655330508920089e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.272627357859164e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.764527203515172e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,7.212049240479246e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,9.764522837940603e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004631866468116,284.8117980957031,294.1499938964844,286.45001220703125,282.74822998046875,287.4017639160156,286.45001220703125,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379350811243,0.0,0.0,0.0,-0.0070240390487015,60.0,1.038341760635376,-0.0,-6.655330508920089e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,9.270272857975216e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,9.76204828475602e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,7.210218609543517e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,9.762043919181453e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0004630690382327,284.8124084472656,294.1499938964844,286.45001220703125,282.73779296875,287.3852233886719,286.45001220703125,284.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431082167855038e-09,0.0009877403499558,-0.0106610544025897,0.0,0.0,0.0,-0.0070094922557473,60.0,1.03755521774292,-0.0,-6.651949746583341e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,9.270272857975216e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,9.76204828475602e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,7.210218609543517e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,9.762043919181453e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0004630690382327,284.8124084472656,294.1499938964844,286.45001220703125,282.73779296875,287.3852233886719,286.45001220703125,284.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431082167855038e-09,0.0009877403499558,-0.0106610544025897,0.0,0.0,0.0,-0.0070094922557473,60.0,1.03755521774292,-0.0,-6.651949746583341e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,9.269093425245956e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.76080627879128e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,7.209301111288369e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,9.76080191321671e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,0.0004630101611837,284.8127136230469,294.1499938964844,286.45001220703125,282.7325134277344,287.3770751953125,286.45001220703125,284.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163872559011e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.037161946296692,-0.0,-6.65025723378676e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.267914720112458e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,9.7595650004223e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,7.208384340628982e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,9.75956063484773e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,0.0004629512841347,284.8130187988281,294.1499938964844,286.45001220703125,282.7272033691406,287.3690185546875,286.45001220703125,284.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169545257163e-09,0.0009874891256913,-0.0105840601027011,0.0,0.0,0.0,-0.0069949235767126,60.0,1.036768913269043,-0.0,-6.648565431532917e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.26554057514295e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.757064981386064e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,7.206537702586502e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.757060615811496e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,0.0004628326569218,284.81365966796875,294.1499938964844,286.45001220703125,282.7164611816406,287.35308837890625,286.45001220703125,284.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372100459448802e-09,0.0009872360387817,-0.0105065209791064,0.0,0.0,0.0,-0.0069802524521946,60.0,1.0360157489776611,-0.0,-6.64515766857221e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
