time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279480,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.26554057514295e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.757064981386064e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,7.206537702586502e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.757060615811496e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,0.0004628326569218,284.81365966796875,294.1499938964844,286.45001220703125,282.7164611816406,287.35308837890625,286.45001220703125,284.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372100459448802e-09,0.0009872360387817,-0.0105065209791064,0.0,0.0,0.0,-0.0069802524521946,60.0,1.0360157489776611,-0.0,-6.64515766857221e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,9.263183892471716e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,9.754583152243868e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,7.204704888863489e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.75457951426506e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.0004627149610314,284.81427001953125,294.1499938964844,286.45001220703125,282.70562744140625,287.33740234375,286.45001220703125,284.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342735504536677e-09,0.0009869849309325,-0.0104295825585722,0.0,0.0,0.0,-0.0069656949490308,60.0,1.0352518558502195,-0.0,-6.641776906235465e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,9.263183892471716e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,9.754583152243868e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,7.204704888863489e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.75457951426506e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.0004627149610314,284.81427001953125,294.1499938964844,286.45001220703125,282.70562744140625,287.33740234375,286.45001220703125,284.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342735504536677e-09,0.0009869849309325,-0.0104295825585722,0.0,0.0,0.0,-0.0069656949490308,60.0,1.0352518558502195,-0.0,-6.641776906235465e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.260384103981778e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.7516349342186e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.202527194749564e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.751630568644032e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,0.0004625751171261,284.8149108886719,294.1499938964844,286.4516906738281,282.6942138671875,287.32208251953125,286.4502868652344,284.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866910986602,4.307842083051128e-09,0.0009866867912933,-0.0103381602093577,0.0,0.0,0.0,-0.0069483979605138,60.0,1.0351402759552002,-0.0,-6.637761629235683e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.260384103981778e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.7516349342186e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.202527194749564e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.751630568644032e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,0.0004625751171261,284.8149108886719,294.1499938964844,286.4516906738281,282.6942138671875,287.32208251953125,286.4502868652344,284.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866910986602,4.307842083051128e-09,0.0009866867912933,-0.0103381602093577,0.0,0.0,0.0,-0.0069483979605138,60.0,1.0351402759552002,-0.0,-6.637761629235683e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.25670174183324e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,9.74775684881024e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,7.19966265023686e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.747752483235672e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,0.0004623911518137,284.8155517578125,294.1499938964844,286.4566650390625,282.6817932128906,287.3070983886719,286.45123291015625,284.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862984297797,4.261948571837593e-09,0.0009862941224128,-0.0102179162204265,0.0,0.0,0.0,-0.0069256452843546,60.0,1.0366837978363037,-0.0,-6.63248158616625e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.25670174183324e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,9.74775684881024e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,7.19966265023686e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.747752483235672e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,0.0004623911518137,284.8155517578125,294.1499938964844,286.4566650390625,282.6817932128906,287.3070983886719,286.45123291015625,284.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862984297797,4.261948571837593e-09,0.0009862941224128,-0.0102179162204265,0.0,0.0,0.0,-0.0069256452843546,60.0,1.0366837978363037,-0.0,-6.63248158616625e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.254502219846472e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,9.745440183905885e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,7.197951345006004e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.745436545927078e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.0004622812848538,284.8158874511719,294.1499938964844,286.4602966308594,282.6752624511719,287.2998046875,286.4521789550781,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860639693215,4.234539385805647e-09,0.0009860596619546,-0.0101461037993431,0.0,0.0,0.0,-0.0069120568223297,60.0,1.038368821144104,-0.0,-6.629329618590418e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,9.252248128177598e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,9.7430674941279e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,7.196198566816747e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.743063128553332e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.0004621687112376,284.8161926269531,294.1499938964844,286.4646911621094,282.66851806640625,287.2925720214844,286.4532775878906,284.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858236880972,4.206456516442358e-09,0.0009858194971457,-0.010072523728013,0.0,0.0,0.0,-0.0068981349468231,60.0,1.0402132272720337,-0.0,-6.626100912399124e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,9.247330308426172e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.737888467498124e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,7.192373595898971e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.737884101923556e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0004619230458047,284.8168640136719,294.1499938964844,286.4755249023437,282.6545104980469,287.2784118652344,286.4563293457031,284.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985299819149,4.145177090464358e-09,0.0009852956281974,-0.0099119674414396,0.0,0.0,0.0,-0.0068677570670843,60.0,1.0453085899353027,-0.0,-6.619057302259534e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,9.247330308426172e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.737888467498124e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,7.192373595898971e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.737884101923556e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0004619230458047,284.8168640136719,294.1499938964844,286.4755249023437,282.6545104980469,287.2784118652344,286.4563293457031,284.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985299819149,4.145177090464358e-09,0.0009852956281974,-0.0099119674414396,0.0,0.0,0.0,-0.0068677570670843,60.0,1.0453085899353027,-0.0,-6.619057302259534e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.242006490239874e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.732282342156397e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,7.188232848420739e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.732277976581828e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,0.0004616571241058,284.8175048828125,294.1499938964844,286.4889831542969,282.6398620605469,287.2648010253906,286.4608459472656,284.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847325272858,4.0788399324753755e-09,0.0009847283363342,-0.0097381565719842,0.0,0.0,0.0,-0.0068348702043294,60.0,1.0522853136062622,-0.0,-6.611437441961243e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.242006490239874e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.732282342156397e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,7.188232848420739e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.732277976581828e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,0.0004616571241058,284.8175048828125,294.1499938964844,286.4889831542969,282.6398620605469,287.2648010253906,286.4608459472656,284.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847325272858,4.0788399324753755e-09,0.0009847283363342,-0.0097381565719842,0.0,0.0,0.0,-0.0068348702043294,60.0,1.0522853136062622,-0.0,-6.611437441961243e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,9.236545156454667e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.726530697662385e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,7.183985144365579e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.726527059683576e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,0.0004613843339029,284.81817626953125,294.1499938964844,286.5048522949219,282.6247253417969,287.251708984375,286.466796875,284.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.0107885901363716e-09,0.0009841464925557,-0.0095598557963967,0.0,0.0,0.0,-0.0068011344410479,60.0,1.0609275102615356,-0.0,-6.603624314038825e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,9.236545156454667e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.726530697662385e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,7.183985144365579e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.726527059683576e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,0.0004613843339029,284.81817626953125,294.1499938964844,286.5048522949219,282.6247253417969,287.251708984375,286.466796875,284.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.0107885901363716e-09,0.0009841464925557,-0.0095598557963967,0.0,0.0,0.0,-0.0068011344410479,60.0,1.0609275102615356,-0.0,-6.603624314038825e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.231202420778573e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.720904927235095e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,7.179829117376357e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,9.720900561660528e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0004611174226738,284.81884765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2391662597656,286.4742431640625,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835811797529,3.944212956241699e-09,0.000983577221632,-0.0093854200094938,0.0,0.0,0.0,-0.0067681302316486,60.0,1.0711101293563845,-0.0,-6.595985979629404e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.231202420778573e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.720904927235095e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,7.179829117376357e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,9.720900561660528e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0004611174226738,284.81884765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2391662597656,286.4742431640625,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835811797529,3.944212956241699e-09,0.000983577221632,-0.0093854200094938,0.0,0.0,0.0,-0.0067681302316486,60.0,1.0711101293563845,-0.0,-6.595985979629404e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,9.228717681253328e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,9.718288492877036e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.177897350629792e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.718284854898228e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,0.0004609933239407,284.8191833496094,294.1499938964844,286.53271484375,282.6013488769531,287.2331848144531,286.47869873046875,284.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833164513111,3.9132554974230516e-09,0.0009833124931901,-0.0093043064698576,0.0,0.0,0.0,-0.0067527834326028,60.0,1.0768948793411257,-0.0,-6.592435397578812e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.226294787367806e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,9.715736814541742e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,7.176012877607718e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.715733176562936e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004608723102137,284.81951904296875,294.1499938964844,286.5429382324219,282.5934143066406,287.22723388671875,286.4832458496094,284.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830583585426,3.8830654247590254e-09,0.0009830544004216,-0.0092252045869827,0.0,0.0,0.0,-0.0067378170788288,60.0,1.0828124284744265,-0.0,-6.588973633370189e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,9.221971413353458e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,9.711184247862548e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,7.172649929998443e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,9.71118060988374e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,0.0004606563306879,284.8202209472656,294.1499938964844,286.56475830078125,282.5775146484375,287.2157897949219,286.4934387207031,284.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829191630444484e-09,0.0009825933957472,-0.0090840486809611,0.0,0.0,0.0,-0.0067111081443727,60.0,1.0955870151519775,-0.0,-6.582799016996432e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,9.221971413353458e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,9.711184247862548e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,7.172649929998443e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,9.71118060988374e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,0.0004606563306879,284.8202209472656,294.1499938964844,286.56475830078125,282.5775146484375,287.2157897949219,286.4934387207031,284.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829191630444484e-09,0.0009825933957472,-0.0090840486809611,0.0,0.0,0.0,-0.0067111081443727,60.0,1.0955870151519775,-0.0,-6.582799016996432e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,9.218592458637433e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.70762557699345e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,7.1700218541082e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.707621939014643e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004604875575751,284.8208923339844,294.1499938964844,286.5881042480469,282.56158447265625,287.2049255371094,286.505126953125,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822371648624,3.78708575610176e-09,0.0009822333231568,-0.0089737242087721,0.0,0.0,0.0,-0.0066902344115078,60.0,1.1096593141555786,-0.0,-6.577975142363357e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,9.218592458637433e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.70762557699345e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,7.1700218541082e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.707621939014643e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004604875575751,284.8208923339844,294.1499938964844,286.5881042480469,282.56158447265625,287.2049255371094,286.505126953125,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822371648624,3.78708575610176e-09,0.0009822333231568,-0.0089737242087721,0.0,0.0,0.0,-0.0066902344115078,60.0,1.1096593141555786,-0.0,-6.577975142363357e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,9.216368925990535e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,9.705283446237444e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,7.168291631387547e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,9.705279808258638e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0004603764682542,284.82159423828125,294.1499938964844,286.6127624511719,282.5457763671875,287.1947021484375,286.5183410644531,284.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820000268518,3.7593679280689685e-09,0.0009819963015615,-0.0089010996744036,0.0,0.0,0.0,-0.0066764932125806,60.0,1.1248356103897097,-0.0,-6.574800437419982e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,9.216368925990535e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,9.705283446237444e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,7.168291631387547e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,9.705279808258638e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0004603764682542,284.82159423828125,294.1499938964844,286.6127624511719,282.5457763671875,287.1947021484375,286.5183410644531,284.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820000268518,3.7593679280689685e-09,0.0009819963015615,-0.0089010996744036,0.0,0.0,0.0,-0.0066764932125806,60.0,1.1248356103897097,-0.0,-6.574800437419982e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,9.215484897140414e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.704353578854352e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.167604780988768e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.704349940875544e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0004603323468472,284.8222961425781,294.1499938964844,286.6385803222656,282.5302429199219,287.18505859375,286.5330505371094,284.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819058468565,3.748350962951008e-09,0.0009819020051509,-0.0088722333312034,0.0,0.0,0.0,-0.0066710310056805,60.0,1.140994429588318,-0.0,-6.573539224064008e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,9.215484897140414e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.704353578854352e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.167604780988768e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.704349940875544e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0004603323468472,284.8222961425781,294.1499938964844,286.6385803222656,282.5302429199219,287.18505859375,286.5330505371094,284.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819058468565,3.748350962951008e-09,0.0009819020051509,-0.0088722333312034,0.0,0.0,0.0,-0.0066710310056805,60.0,1.140994429588318,-0.0,-6.573539224064008e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,9.215593308908864e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,9.704467083793132e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,7.167688454501331e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,9.704463445814326e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0004603377601597,284.8226318359375,294.1499938964844,286.6518249511719,282.5226135253906,287.18048095703125,286.5409545898437,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819174883887,3.749696109167644e-09,0.0009819137630984,-0.0088757574558258,0.0,0.0,0.0,-0.0066716992296278,60.0,1.1494158506393433,-0.0,-6.573692701294932e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,9.216070611728357e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,9.704969852464274e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,7.168060255935416e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,9.704966942081228e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,0.0004603615961968,284.822998046875,294.1499938964844,286.665283203125,282.5151062011719,287.1760559082031,286.5492248535156,284.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819683618843,3.7556415755091174e-09,0.000981964636594,-0.0088913356885313,0.0,0.0,0.0,-0.0066746463999152,60.0,1.1580265760421753,-0.0,-6.574374111778526e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,9.218193008564413e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.707205026643352e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,7.169710443122312e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,9.707201388664544e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,0.0004604675923474,284.8236999511719,294.1499938964844,286.6926574707031,282.50048828125,287.16766357421875,286.56695556640625,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821940911933,3.782069324387294e-09,0.0009821902494877,-0.0089605813845992,0.0,0.0,0.0,-0.0066877463832497,60.0,1.1757770776748655,-0.0,-6.577400313290127e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,9.218193008564413e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.707205026643352e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,7.169710443122312e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,9.707201388664544e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,0.0004604675923474,284.8236999511719,294.1499938964844,286.6926574707031,282.50048828125,287.16766357421875,286.56695556640625,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821940911933,3.782069324387294e-09,0.0009821902494877,-0.0089605813845992,0.0,0.0,0.0,-0.0066877463832497,60.0,1.1757770776748655,-0.0,-6.577400313290127e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.22183899092488e-05,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,9.711043821880594e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,7.17254588380456e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,9.711040183901788e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,0.0004606497241184,284.82440185546875,294.1499938964844,286.7205505371094,282.4865417480469,287.159912109375,286.5862121582031,284.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825824527069,3.82748499561103e-09,0.0009825786110013,-0.0090795764699578,0.0,0.0,0.0,-0.0067102606408298,60.0,1.1941378116607666,-0.0,-6.582603617744098e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.22183899092488e-05,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,9.711043821880594e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,7.17254588380456e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,9.711040183901788e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,0.0004606497241184,284.82440185546875,294.1499938964844,286.7205505371094,282.4865417480469,287.159912109375,286.5862121582031,284.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825824527069,3.82748499561103e-09,0.0009825786110013,-0.0090795764699578,0.0,0.0,0.0,-0.0067102606408298,60.0,1.1941378116607666,-0.0,-6.582603617744098e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,9.226925612892956e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,9.716400381876156e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,7.176502549555153e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,9.71639747149311e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0004609038296621,284.8251342773437,294.1499938964844,286.7486572265625,282.47344970703125,287.1527404785156,286.60699462890625,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098312436603,3.890852973142955e-09,0.0009831204079091,-0.0092456098645925,0.0,0.0,0.0,-0.0067416746169328,60.0,1.212960124015808,-0.0,-6.589866785589038e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,9.226925612892956e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,9.716400381876156e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,7.176502549555153e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,9.71639747149311e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0004609038296621,284.8251342773437,294.1499938964844,286.7486572265625,282.47344970703125,287.1527404785156,286.60699462890625,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098312436603,3.890852973142955e-09,0.0009831204079091,-0.0092456098645925,0.0,0.0,0.0,-0.0067416746169328,60.0,1.212960124015808,-0.0,-6.589866785589038e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,9.233303717337547e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,9.723116818349808e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,7.181463297456503e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.723113180371e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0004612224292941,284.8258361816406,294.1499938964844,286.77685546875,282.4613342285156,287.146240234375,286.62921142578125,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838037658482,3.97030408549881e-09,0.0009837998077273,-0.0094537818804383,0.0,0.0,0.0,-0.0067810621112585,60.0,1.2320908308029177,-0.0,-6.598978785632427e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,9.233303717337547e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,9.723116818349808e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,7.181463297456503e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.723113180371e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0004612224292941,284.8258361816406,294.1499938964844,286.77685546875,282.4613342285156,287.146240234375,286.62921142578125,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838037658482,3.97030408549881e-09,0.0009837998077273,-0.0094537818804383,0.0,0.0,0.0,-0.0067810621112585,60.0,1.2320908308029177,-0.0,-6.598978785632427e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.236948972102256e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.726955613587052e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,7.18429873813875e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,9.726952703204006e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,0.0004614045319613,284.8262023925781,294.1499938964844,286.7908935546875,282.4556884765625,287.1432189941406,286.6408996582031,284.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841924766078,4.015719312633337e-09,0.0009841884020715,-0.0095727751031517,0.0,0.0,0.0,-0.0068035777658224,60.0,1.2417300939559937,-0.0,-6.604190616599226e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,9.240787767339498e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,9.730998135637492e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,7.18728406354785e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,9.730994497658683e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,0.0004615962679963,284.8265686035156,294.1499938964844,286.80487060546875,282.45037841796875,287.14031982421875,286.65283203125,284.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846013272181,4.063540615106831e-09,0.0009845972526818,-0.0096980715170502,0.0,0.0,0.0,-0.0068272845819592,60.0,1.251376032829285,-0.0,-6.609680269775708e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
