time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281820,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.249080903828144e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.739730739966036e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,7.193734199972823e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.739727829582988e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,0.000462010531919,284.8273010253906,294.1499938964844,286.8324890136719,282.4407043457031,287.1349792480469,286.6776123046875,284.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854845702648,4.16685175252951e-09,0.0009854804957285,-0.0099687566980719,0.0,0.0,0.0,-0.0068784989416599,60.0,1.2706257104873655,-0.0,-6.62154846509111e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.249080903828144e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.739730739966036e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,7.193734199972823e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.739727829582988e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,0.000462010531919,284.8273010253906,294.1499938964844,286.8324890136719,282.4407043457031,287.1349792480469,286.6776123046875,284.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854845702648,4.16685175252951e-09,0.0009854804957285,-0.0099687566980719,0.0,0.0,0.0,-0.0068784989416599,60.0,1.2706257104873655,-0.0,-6.62154846509111e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,9.257959027308972e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.74908034550026e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,7.200639083748683e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,9.749076707521452e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,0.0004624540160875,284.8280334472656,294.1499938964844,286.8595275878906,282.4324951171875,287.13018798828125,286.7034912109375,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277454834777927e-09,0.0009864263702183,-0.0102585442364215,0.0,0.0,0.0,-0.0069333305582404,60.0,1.289699912071228,-0.0,-6.634265758975745e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,9.257959027308972e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.74908034550026e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,7.200639083748683e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,9.749076707521452e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,0.0004624540160875,284.8280334472656,294.1499938964844,286.8595275878906,282.4324951171875,287.13018798828125,286.7034912109375,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277454834777927e-09,0.0009864263702183,-0.0102585442364215,0.0,0.0,0.0,-0.0069333305582404,60.0,1.289699912071228,-0.0,-6.634265758975745e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.267166024073958e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.75877555902116e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,7.207800808828324e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.758772648638114e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004629139439202,284.82879638671875,294.1499938964844,286.8857421875,282.4259338378906,287.1259765625,286.7301330566406,284.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411593087,4.392156416344051e-09,0.0009874071693047,-0.0105590680614113,0.0,0.0,0.0,-0.0069901929236948,60.0,1.308384656906128,-0.0,-6.64746693246343e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.267166024073958e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.75877555902116e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,7.207800808828324e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.758772648638114e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004629139439202,284.82879638671875,294.1499938964844,286.8857421875,282.4259338378906,287.1259765625,286.7301330566406,284.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411593087,4.392156416344051e-09,0.0009874071693047,-0.0105590680614113,0.0,0.0,0.0,-0.0069901929236948,60.0,1.308384656906128,-0.0,-6.64746693246343e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,9.276396303903311e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422546386719,0.0,0.0,9.768495510797948e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,7.214979268610477e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,9.76849187281914e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0004633750068023,284.8295288085937,294.1499938964844,286.91094970703125,282.42120361328125,287.1222839355469,286.7572937011719,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883949533104,4.507141770915268e-09,0.0009883904131129,-0.0108603322878479,0.0,0.0,0.0,-0.0070471963845193,60.0,1.3265049457550049,-0.0,-6.660714291228943e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,9.276396303903311e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422546386719,0.0,0.0,9.768495510797948e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,7.214979268610477e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,9.76849187281914e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0004633750068023,284.8295288085937,294.1499938964844,286.91094970703125,282.42120361328125,287.1222839355469,286.7572937011719,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883949533104,4.507141770915268e-09,0.0009883904131129,-0.0108603322878479,0.0,0.0,0.0,-0.0070471963845193,60.0,1.3265049457550049,-0.0,-6.660714291228943e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,9.280898666474968e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.77323652477935e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,7.218481187010184e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.773233614396304e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,0.0004635998921003,284.82989501953125,294.1499938964844,286.923095703125,282.4195556640625,287.1206970214844,286.7709350585937,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888745844364,4.56323379083301e-09,0.0009888700442388,-0.0110072931274771,0.0,0.0,0.0,-0.0070750033482909,60.0,1.3351913690567017,-0.0,-6.667180940667097e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.285355190513656e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.777929517440498e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,7.221947453217581e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,9.777925879461692e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,0.0004638225072994,284.8302917480469,294.1499938964844,286.9349060058594,282.4184265136719,287.119140625,286.7845764160156,284.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893492097035,4.618749827045576e-09,0.0009893445530906,-0.0111527452245354,0.0,0.0,0.0,-0.007102524396032,60.0,1.3437622785568235,-0.0,-6.6735850623445e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,9.293957555200905e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,9.786988084670156e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,7.228637696243823e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.786984446691348e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0004642522253561,284.8310546875,294.1499938964844,286.9574279785156,282.4178161621094,287.1163330078125,286.8117370605469,284.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902660967782,4.725916102898964e-09,0.0009902614401653,-0.0114335175603628,0.0,0.0,0.0,-0.0071556535549461,60.0,1.3603421449661257,-0.0,-6.685954900831348e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,9.293957555200905e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,9.786988084670156e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,7.228637696243823e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.786984446691348e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0004642522253561,284.8310546875,294.1499938964844,286.9574279785156,282.4178161621094,287.1163330078125,286.8117370605469,284.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902660967782,4.725916102898964e-09,0.0009902614401653,-0.0114335175603628,0.0,0.0,0.0,-0.0071556535549461,60.0,1.3603421449661257,-0.0,-6.685954900831348e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,9.301899990532549e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,9.79535179794766e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,7.234815711854026e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,9.795348887564614e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,0.0004646489687729,284.831787109375,294.1499938964844,286.978271484375,282.4195556640625,287.11395263671875,286.83843994140625,284.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911122033372,4.824867616548545e-09,0.000991107430309,-0.0116927661001682,0.0,0.0,0.0,-0.0072047072462737,60.0,1.3757323026657104,-0.0,-6.697386822906992e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,9.301899990532549e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,9.79535179794766e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,7.234815711854026e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,9.795348887564614e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,0.0004646489687729,284.831787109375,294.1499938964844,286.978271484375,282.4195556640625,287.11395263671875,286.83843994140625,284.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911122033372,4.824867616548545e-09,0.000991107430309,-0.0116927661001682,0.0,0.0,0.0,-0.0072047072462737,60.0,1.3757323026657104,-0.0,-6.697386822906992e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.308993321610616e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,9.80282129603438e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,7.2403323429171e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,9.802818385651336e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0004650033079087,284.8325500488281,294.1499938964844,286.9972229003906,282.4237976074219,287.1119689941406,286.8642883300781,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918679716065,4.9132315993460915e-09,0.000991863082163,-0.0119242733344435,0.0,0.0,0.0,-0.0072485134005546,60.0,1.3897618055343628,-0.0,-6.707604427447222e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.308993321610616e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,9.80282129603438e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,7.2403323429171e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,9.802818385651336e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0004650033079087,284.8325500488281,294.1499938964844,286.9972229003906,282.4237976074219,287.1119689941406,286.8642883300781,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918679716065,4.9132315993460915e-09,0.000991863082163,-0.0119242733344435,0.0,0.0,0.0,-0.0072485134005546,60.0,1.3897618055343628,-0.0,-6.707604427447222e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.3152244517114e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.809383482206611e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,7.245178858283907e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,9.809379844227806e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,0.0004653145733755,284.8333435058594,294.1499938964844,287.0140991210937,282.43072509765625,287.1102600097656,286.88916015625,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.990857949138672e-09,0.000992526882328,-0.0121276462450623,0.0,0.0,0.0,-0.007286996114999,60.0,1.40247905254364,-0.0,-6.716586398169967e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.3152244517114e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.809383482206611e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,7.245178858283907e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,9.809379844227806e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,0.0004653145733755,284.8333435058594,294.1499938964844,287.0140991210937,282.43072509765625,287.1102600097656,286.88916015625,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.990857949138672e-09,0.000992526882328,-0.0121276462450623,0.0,0.0,0.0,-0.007286996114999,60.0,1.40247905254364,-0.0,-6.716586398169967e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.31777904042974e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.812073403736576e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,7.24716592230834e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,9.812070493353532e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0004654421645682,284.8337097167969,294.1499938964844,287.0216979980469,282.4352722167969,287.10955810546875,286.9007873535156,284.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992803950794,5.0226804937381075e-09,0.0009927989449352,-0.0122110182419419,0.0,0.0,0.0,-0.0073027713224291,60.0,1.407940149307251,-0.0,-6.720269851712146e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,9.320365643361583e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,9.814797522267328e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,7.249177724588662e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,9.81479461188428e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,0.0004655713855754,284.8341064453125,294.1499938964844,287.0286560058594,282.4405212402344,287.1088562011719,286.91241455078125,284.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930798551067,5.054905827250877e-09,0.0009930747328326,-0.0122954444959759,0.0,0.0,0.0,-0.0073187486268579,60.0,1.4134576320648191,-0.0,-6.724001622160358e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,9.324382699560374e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,9.819027036428452e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,7.252301293192431e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.819024126045406e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0004657720273826,284.8348693847656,294.1499938964844,287.04071044921875,282.4533386230469,287.107666015625,286.9340515136719,284.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104938249900215e-09,0.000993502442725,-0.0124265234917402,0.0,0.0,0.0,-0.0073435511440038,60.0,1.422666311264038,-0.0,-6.729796808713219e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,9.324382699560374e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,9.819027036428452e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,7.252301293192431e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.819024126045406e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0004657720273826,284.8348693847656,294.1499938964844,287.04071044921875,282.4533386230469,287.107666015625,286.9340515136719,284.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104938249900215e-09,0.000993502442725,-0.0124265234917402,0.0,0.0,0.0,-0.0073435511440038,60.0,1.422666311264038,-0.0,-6.729796808713219e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.325877908850087e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,9.82060155365616e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,7.253464718814939e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,9.820598643273117e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.0004658467369154,284.8352966308594,294.1499938964844,287.0458984375,282.46124267578125,287.1071472167969,286.9443664550781,284.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936667047441,5.123567792253425e-09,0.0009936615824699,-0.0124753303825855,0.0,0.0,0.0,-0.0073527856729924,60.0,1.4265007972717283,-0.0,-6.731955437544458e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,9.3272486992646e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,9.822045831242576e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,7.254531374201179e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.82204292085953e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,0.0004659152182284,284.8356628417969,294.1499938964844,287.04998779296875,282.4693298339844,287.1066589355469,286.953857421875,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140646130996629e-09,0.0009938078001141,-0.0125200729817152,0.0,0.0,0.0,-0.0073612532578408,60.0,1.430031418800354,-0.0,-6.733935009606284e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,9.328671876573937e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,9.823543950915337e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.255638047354296e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,9.823541040532292e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0004659862897824,284.83642578125,294.1499938964844,287.0540466308594,282.4848327636719,287.1057434082031,286.9709777832031,284.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939646115526,5.158366178648066e-09,0.0009939593728631,-0.0125664975494146,0.0,0.0,0.0,-0.0073700384236872,60.0,1.4341613054275513,-0.0,-6.735988478112631e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,9.328671876573937e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,9.823543950915337e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.255638047354296e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,9.823541040532292e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0004659862897824,284.83642578125,294.1499938964844,287.0540466308594,282.4848327636719,287.1057434082031,286.9709777832031,284.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939646115526,5.158366178648066e-09,0.0009939593728631,-0.0125664975494146,0.0,0.0,0.0,-0.0073700384236872,60.0,1.4341613054275513,-0.0,-6.735988478112631e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,9.32867405936122e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,9.82354613370262e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,7.255639502545819e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,9.823543223319577e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0004659864061977,284.83721923828125,294.1499938964844,287.05078125,282.4962158203125,287.10479736328125,286.98468017578125,284.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.158386162662509e-09,0.0009939596056938,-0.0125665497034788,0.0,0.0,0.0,-0.0073700482025742,60.0,1.4339423179626465,-0.0,-6.735990609740838e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,9.32867405936122e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,9.82354613370262e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,7.255639502545819e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,9.823543223319577e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0004659864061977,284.83721923828125,294.1499938964844,287.05078125,282.4962158203125,287.10479736328125,286.98468017578125,284.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.158386162662509e-09,0.0009939596056938,-0.0125665497034788,0.0,0.0,0.0,-0.0073700482025742,60.0,1.4339423179626465,-0.0,-6.735990609740838e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,9.328019950771704e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,9.822857100516558e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,7.255130185512826e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,9.822854190133512e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.0004659537225961,284.8376159667969,294.1499938964844,287.04656982421875,282.5004577636719,287.104248046875,286.9896850585937,284.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938949951902,5.150227799788354e-09,0.000993889872916,-0.0125451749190688,0.0,0.0,0.0,-0.0073660034686326,60.0,1.4316245317459106,-0.0,-6.735045587902277e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,9.327210864285008e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,9.822005085879935e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,7.25450154277496e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,9.822002175496892e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0004659133264794,284.8380126953125,294.1499938964844,287.04071044921875,282.5037536621094,287.1036682128906,286.9940185546875,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140147862903177e-09,0.0009938036091625,-0.0125187681987881,0.0,0.0,0.0,-0.0073610069230198,60.0,1.4287145137786863,-0.0,-6.733876745101952e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,9.324429265689103e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,9.819075785344468e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,7.252337672980502e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,9.81907287496142e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.000465774355689,284.8388061523437,294.1499938964844,287.0242919921875,282.5076904296875,287.102294921875,286.9992370605469,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935124544426,5.105483591449911e-09,0.0009935073321685,-0.0124279521405696,0.0,0.0,0.0,-0.0073438226245343,60.0,1.4191302061080933,-0.0,-6.7298600470167e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,9.324429265689103e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,9.819075785344468e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,7.252337672980502e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,9.81907287496142e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.000465774355689,284.8388061523437,294.1499938964844,287.0242919921875,282.5076904296875,287.102294921875,286.9992370605469,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935124544426,5.105483591449911e-09,0.0009935073321685,-0.0124279521405696,0.0,0.0,0.0,-0.0073438226245343,60.0,1.4191302061080933,-0.0,-6.7298600470167e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.32028196984902e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.814708755584434e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.249112240970135e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.814705845201388e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,0.0004655671946238,284.839599609375,294.1499938964844,287.00201416015625,282.5083312988281,287.1005554199219,286.9998779296875,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993070541881,5.0538062623672886e-09,0.0009930654196068,-0.0122925629839301,0.0,0.0,0.0,-0.0073182042688131,60.0,1.405191421508789,-0.0,-6.723874435010657e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.32028196984902e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.814708755584434e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.249112240970135e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.814705845201388e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,0.0004655671946238,284.839599609375,294.1499938964844,287.00201416015625,282.5083312988281,287.1005554199219,286.9998779296875,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993070541881,5.0538062623672886e-09,0.0009930654196068,-0.0122925629839301,0.0,0.0,0.0,-0.0073182042688131,60.0,1.405191421508789,-0.0,-6.723874435010657e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.31480826693587e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.808944741962478e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,7.244855078170076e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,9.808941831579432e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0004652937932405,284.84039306640625,294.1499938964844,286.974365234375,282.50592041015625,287.098388671875,286.9958190917969,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924873011186,4.9856074824106145e-09,0.0009924822952598,-0.0121138896793127,0.0,0.0,0.0,-0.0072843953967094,60.0,1.387217998504639,-0.0,-6.715978173588155e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.31480826693587e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.808944741962478e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,7.244855078170076e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,9.808941831579432e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0004652937932405,284.84039306640625,294.1499938964844,286.974365234375,282.50592041015625,287.098388671875,286.9958190917969,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924873011186,4.9856074824106145e-09,0.0009924822952598,-0.0121138896793127,0.0,0.0,0.0,-0.0072843953967094,60.0,1.387217998504639,-0.0,-6.715978173588155e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,9.308116568718106e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,9.80189724941738e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,7.239649858092889e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,9.801895066630097e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0004649595066439,284.8411865234375,294.1499938964844,286.9418334960937,282.5007629394531,287.0956726074219,286.9872131347656,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917742572724,4.902224848279957e-09,0.0009917693678289,-0.0118954349309206,0.0,0.0,0.0,-0.0072430591098964,60.0,1.3655515909194946,-0.0,-6.70633113486474e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,9.308116568718106e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,9.80189724941738e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,7.239649858092889e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,9.801895066630097e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0004649595066439,284.8411865234375,294.1499938964844,286.9418334960937,282.5007629394531,287.0956726074219,286.9872131347656,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917742572724,4.902224848279957e-09,0.0009917693678289,-0.0118954349309206,0.0,0.0,0.0,-0.0072430591098964,60.0,1.3655515909194946,-0.0,-6.70633113486474e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,9.30435344344005e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,9.797934762900697e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,7.236722740344703e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,9.79793185251765e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.0004647715541068,284.8415832519531,294.1499938964844,286.92388916015625,282.4971923828125,287.0940856933594,286.98114013671875,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913730900734,4.855338353593197e-09,0.0009913682006299,-0.0117725962772965,0.0,0.0,0.0,-0.0072198142297565,60.0,1.3533573150634766,-0.0,-6.700908983248155e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
