time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284160,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,9.30039823288098e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,9.793770004762337e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,7.233647193061188e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.793767094379292e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0004645739973057,284.84197998046875,294.1499938964844,286.9048767089844,282.4930725097656,287.0923767089844,286.9740295410156,284.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909516666084,4.8060608826006054e-09,0.0009909468935802,-0.011643492616713,0.0,0.0,0.0,-0.0071953851729631,60.0,1.340435266494751,-0.0,-6.695213272678302e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,9.2920774477534e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,9.785008296603336e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,7.227175228763372e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.785005386220293e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0004641583655029,284.8428039550781,294.1499938964844,286.8639831542969,282.483154296875,287.08843994140625,286.9569702148437,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990065280348,4.702389588828737e-09,0.0009900606237351,-0.0113718779757618,0.0,0.0,0.0,-0.0071439919993281,60.0,1.312587857246399,-0.0,-6.683238495952537e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,9.2920774477534e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,9.785008296603336e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,7.227175228763372e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.785005386220293e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0004641583655029,284.8428039550781,294.1499938964844,286.8639831542969,282.483154296875,287.08843994140625,286.9569702148437,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990065280348,4.702389588828737e-09,0.0009900606237351,-0.0113718779757618,0.0,0.0,0.0,-0.0071439919993281,60.0,1.312587857246399,-0.0,-6.683238495952537e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.286945714848116e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,9.779604442883284e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,7.223183638416231e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,9.779601532500236e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.0004639020189642,284.84326171875,294.1499938964844,286.8377685546875,282.47625732421875,287.0857238769531,286.94488525390625,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895184775814,4.638451844840574e-09,0.0009895138209685,-0.0112043637782335,0.0,0.0,0.0,-0.0071122953668236,60.0,1.2946020364761353,-0.0,-6.675858088556198e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,9.283630788559094e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,9.776113438419998e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,7.220605766633525e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.776110528036952e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,0.0004637364181689,284.8435974121094,294.1499938964844,286.81964111328125,282.4712829589844,287.08380126953125,286.9361877441406,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.5971475515216314e-09,0.0009891606168821,-0.0110961468890309,0.0,0.0,0.0,-0.0070918193086981,60.0,1.282200813293457,-0.0,-6.671092478427454e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,9.275505726691335e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,9.767556912265718e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,7.214285869849846e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.767554729478434e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0004633305652532,284.8443908691406,294.1499938964844,286.7723388671875,282.4577331542969,287.0785217285156,286.9121398925781,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913419333419e-09,0.000988294952549,-0.010830913670361,0.0,0.0,0.0,-0.0070416326634585,60.0,1.2496880292892456,-0.0,-6.659419682364387e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,9.275505726691335e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,9.767556912265718e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,7.214285869849846e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.767554729478434e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0004633305652532,284.8443908691406,294.1499938964844,286.7723388671875,282.4577331542969,287.0785217285156,286.9121398925781,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913419333419e-09,0.000988294952549,-0.010830913670361,0.0,0.0,0.0,-0.0070416326634585,60.0,1.2496880292892456,-0.0,-6.659419682364387e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,9.26861830521375e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.7603042377159e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,7.208928582258523e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,9.760301327332854e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,0.0004629865288734,284.84521484375,294.1499938964844,286.7225646972656,282.4427795410156,287.0724792480469,286.88482666015625,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875653777271,4.410095399975944e-09,0.0009875609539449,-0.0106060691177845,0.0,0.0,0.0,-0.0069990884512662,60.0,1.215425968170166,-0.0,-6.649532480196285e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,9.26861830521375e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.7603042377159e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,7.208928582258523e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,9.760301327332854e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,0.0004629865288734,284.84521484375,294.1499938964844,286.7225646972656,282.4427795410156,287.0724792480469,286.88482666015625,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875653777271,4.410095399975944e-09,0.0009875609539449,-0.0106060691177845,0.0,0.0,0.0,-0.0069990884512662,60.0,1.215425968170166,-0.0,-6.649532480196285e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,9.265782864531502e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,9.75731818471104e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,7.206723239505664e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.757316001923756e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0004628448805306,284.8456115722656,294.1499938964844,286.6968688964844,282.4348449707031,287.06915283203125,286.8699951171875,284.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872633963823,4.3747681033323715e-09,0.0009872589726001,-0.0105135096237063,0.0,0.0,0.0,-0.0069815753959119,60.0,1.1977338790893557,-0.0,-6.64546462303406e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,9.26359134609811e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,9.75501025095582e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,7.205019210232422e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.755008068168536e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0004627354210242,284.84600830078125,294.1499938964844,286.6707458496094,282.4266662597656,287.0655822753906,286.8542175292969,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870298672467,4.3474632782647404e-09,0.0009870255598798,-0.0104419700801372,0.0,0.0,0.0,-0.0069680395536124,60.0,1.1797469854354858,-0.0,-6.642321181971056e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,9.261002560378984e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,9.752283949637786e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.203005225164816e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,9.7522817668505e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0004626060836017,284.8468322753906,294.1499938964844,286.617431640625,282.40972900390625,287.0579528808594,286.82080078125,284.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867537301033,4.315197532633874e-09,0.0009867494227364,-0.0103574320673942,0.0,0.0,0.0,-0.0069520426914095,60.0,1.1432392597198486,-0.0,-6.638607885633975e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,9.261002560378984e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,9.752283949637786e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.203005225164816e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,9.7522817668505e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0004626060836017,284.8468322753906,294.1499938964844,286.617431640625,282.40972900390625,287.0579528808594,286.82080078125,284.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867537301033,4.315197532633874e-09,0.0009867494227364,-0.0103574320673942,0.0,0.0,0.0,-0.0069520426914095,60.0,1.1432392597198486,-0.0,-6.638607885633975e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,9.261469676857814e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.752775804372504e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,7.203368295449764e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.75277362158522e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0004626294248737,284.8476257324219,294.1499938964844,286.5630798339844,282.3922424316406,287.04949951171875,286.7841491699219,284.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868034394457,4.321011992658441e-09,0.0009867990156635,-0.0103726675733923,0.0,0.0,0.0,-0.006954925134778,60.0,1.10615074634552,-0.0,-6.63927721689106e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,9.261469676857814e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.752775804372504e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,7.203368295449764e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.75277362158522e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0004626294248737,284.8476257324219,294.1499938964844,286.5630798339844,282.3922424316406,287.04949951171875,286.7841491699219,284.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868034394457,4.321011992658441e-09,0.0009867990156635,-0.0103726675733923,0.0,0.0,0.0,-0.006954925134778,60.0,1.10615074634552,-0.0,-6.63927721689106e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,9.265190601581708e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,9.756694635143504e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,7.206262671388686e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.75669245235622e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0004628153110388,284.84844970703125,294.1499938964844,286.5081481933594,282.3744812011719,287.0401611328125,286.74432373046875,284.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871997172012,4.367371353453109e-09,0.000987195293419,-0.0104941297322511,0.0,0.0,0.0,-0.0069779064506292,60.0,1.068883776664734,-0.0,-6.644613392836618e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,9.265190601581708e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,9.756694635143504e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,7.206262671388686e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.75669245235622e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0004628153110388,284.84844970703125,294.1499938964844,286.5081481933594,282.3744812011719,287.0401611328125,286.74432373046875,284.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871997172012,4.367371353453109e-09,0.000987195293419,-0.0104941297322511,0.0,0.0,0.0,-0.0069779064506292,60.0,1.068883776664734,-0.0,-6.644613392836618e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.271911403629927e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.763771231519058e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,7.211489719338715e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.763769048731774e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,0.0004631510237231,284.8492736816406,294.1499938964844,286.4531555175781,282.35675048828125,287.03009033203125,286.7015380859375,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879155550152,4.451092827650882e-09,0.0009879111312329,-0.0107134832069277,0.0,0.0,0.0,-0.0070194103755056,60.0,1.0317147970199585,-0.0,-6.654255457760885e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.271911403629927e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.763771231519058e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,7.211489719338715e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.763769048731774e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,0.0004631510237231,284.8492736816406,294.1499938964844,286.4531555175781,282.35675048828125,287.03009033203125,286.7015380859375,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879155550152,4.451092827650882e-09,0.0009879111312329,-0.0107134832069277,0.0,0.0,0.0,-0.0070194103755056,60.0,1.0317147970199585,-0.0,-6.654255457760885e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.276213677367195e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.76830197032541e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,7.214835932245478e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,9.768299787538126e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,0.0004633659264072,284.8497009277344,294.1499938964844,286.42578125,282.3479919433594,287.0247802734375,286.6792297363281,284.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883737657219,4.504692618922945e-09,0.0009883692255243,-0.0108539154753088,0.0,0.0,0.0,-0.0070459810085594,60.0,1.01322340965271,-0.0,-6.66043149522011e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.281685925088824e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,9.774064528755844e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,7.219092367449775e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,9.77406234596856e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0004636392695829,284.85009765625,294.1499938964844,286.3985595703125,282.33935546875,287.0191650390625,286.6556701660156,284.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889567736536,4.5728616449025594e-09,0.000988952233456,-0.0110325189307332,0.0,0.0,0.0,-0.0070797754451632,60.0,0.9949390888214112,-0.0,-6.668291518963089e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.293972834711894e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,9.787003364181146e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.228648610180244e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.787001181393862e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0004642530402634,284.8509216308594,294.1499938964844,286.3448181152344,282.32257080078125,287.0074768066406,286.6069641113281,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902659803628,4.725940971894715e-09,0.0009902612073346,-0.011433582752943,0.0,0.0,0.0,-0.0071556637994945,60.0,0.9588233232498168,-0.0,-6.685957743002291e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.293972834711894e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,9.787003364181146e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.228648610180244e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.787001181393862e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0004642530402634,284.8509216308594,294.1499938964844,286.3448181152344,282.32257080078125,287.0074768066406,286.6069641113281,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902659803628,4.725940971894715e-09,0.0009902612073346,-0.011433582752943,0.0,0.0,0.0,-0.0071556637994945,60.0,0.9588233232498168,-0.0,-6.685957743002291e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.30343448999338e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.796967060538007e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,7.236007513711229e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,9.796964150154964e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,0.0004647256573662,284.8515014648437,294.1499938964844,286.3090515136719,282.3116760253906,286.9991455078125,286.572509765625,284.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843813794508378e-09,0.0009912690147757,-0.01174240373075,0.0,0.0,0.0,-0.0072140977717936,60.0,0.9347207546234132,-0.0,-6.699576715618606e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,9.308311564382166e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.80210315901786e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,7.239801198011264e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.802100248634817e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,0.0004649693146347,284.85174560546875,294.1499938964844,286.29248046875,282.30670166015625,286.9950866699219,286.5557861328125,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917935822159,4.904578521092162e-09,0.0009917886927723,-0.0119016030803322,0.0,0.0,0.0,-0.0072442218661308,60.0,0.9235963821411132,-0.0,-6.706603272732536e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,9.32416514842771e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,9.818797116167843e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,7.252131763380021e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.81879493338056e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0004657612298615,284.8525695800781,294.1499938964844,286.2419738769531,282.2920837402344,286.9820556640625,286.5028076171875,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102088529440607e-09,0.0009934776462614,-0.0124190580099821,0.0,0.0,0.0,-0.0073421359993517,60.0,0.8894063234329224,-0.0,-6.729467116883825e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,9.32416514842771e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,9.818797116167843e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,7.252131763380021e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.81879493338056e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0004657612298615,284.8525695800781,294.1499938964844,286.2419738769531,282.2920837402344,286.9820556640625,286.5028076171875,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102088529440607e-09,0.0009934776462614,-0.0124190580099821,0.0,0.0,0.0,-0.0073421359993517,60.0,0.8894063234329224,-0.0,-6.729467116883825e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,9.34115523705259e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.83668869594112e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,7.265346357598901e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,9.836686513153836e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0004666099266614,284.8534240722656,294.1499938964844,286.1937866210937,282.2790222167969,286.96832275390625,286.44842529296875,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.31376054269117e-09,0.0009952876716852,-0.0129736056551337,0.0,0.0,0.0,-0.0074470713734626,60.0,0.8567306995391846,-0.0,-6.754012815690659e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,9.34115523705259e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.83668869594112e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,7.265346357598901e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,9.836686513153836e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0004666099266614,284.8534240722656,294.1499938964844,286.1937866210937,282.2790222167969,286.96832275390625,286.44842529296875,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.31376054269117e-09,0.0009952876716852,-0.0129736056551337,0.0,0.0,0.0,-0.0074470713734626,60.0,0.8567306995391846,-0.0,-6.754012815690659e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,9.349930041935296e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,9.845928434515372e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,7.272170478245243e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,9.845926251728088e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,0.0004670482303481,284.8538513183594,294.1499938964844,286.1707458496094,282.2731628417969,286.961181640625,286.42095947265625,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962278418242,5.4230757662310225e-09,0.0009962224867194,-0.0132599892094731,0.0,0.0,0.0,-0.0075012636370956,60.0,0.8411495089530945,-0.0,-6.76670737220775e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,9.358724491903558e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,9.855189273366705e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,7.279010605998337e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.85518709057942e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.000467487523565,284.854248046875,294.1499938964844,286.1484375,282.267822265625,286.95391845703125,286.3934936523437,284.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997164985165,5.53264056790681e-09,0.0009971593972295,-0.0135470228269696,0.0,0.0,0.0,-0.0075555802322924,60.0,0.8259701132774353,-0.0,-6.77944171911804e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,9.376162779517472e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,9.873553062789142e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,7.292574446182698e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.873550880001858e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0004683586303144,284.8551025390625,294.1499938964844,286.1063537597656,282.2587890625,286.9390869140625,286.3390197753906,284.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990229737013,5.749901887952546e-09,0.0009990171529352,-0.0141161885112524,0.0,0.0,0.0,-0.0076632858254015,60.0,0.7968782186508179,-0.0,-6.804729935083742e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,9.376162779517472e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,9.873553062789142e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,7.292574446182698e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.873550880001858e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0004683586303144,284.8551025390625,294.1499938964844,286.1063537597656,282.2587890625,286.9390869140625,286.3390197753906,284.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990229737013,5.749901887952546e-09,0.0009990171529352,-0.0141161885112524,0.0,0.0,0.0,-0.0076632858254015,60.0,0.7968782186508179,-0.0,-6.804729935083742e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.39295132411644e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.891232184600084e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,7.305631879717112e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,9.8912300018128e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,0.0004691972280852,284.85595703125,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2857971191406,284.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008116951212,5.959059024007729e-09,0.0010008057579398,-0.0146641097962856,0.0,0.0,0.0,-0.007766974158585,60.0,0.7701522707939148,-0.0,-6.829119314488707e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.39295132411644e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.891232184600084e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,7.305631879717112e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,9.8912300018128e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,0.0004691972280852,284.85595703125,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2857971191406,284.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008116951212,5.959059024007729e-09,0.0010008057579398,-0.0146641097962856,0.0,0.0,0.0,-0.007766974158585,60.0,0.7701522707939148,-0.0,-6.829119314488707e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.408358891960232e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,9.907456842483953e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,7.317615381907672e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,9.907454659696668e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,0.0004699668497778,284.8568115234375,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2347106933594,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024533839896,6.1510112558949e-09,0.0010024472139775,-0.0151669485494494,0.0,0.0,0.0,-0.0078621329739689,60.0,0.7459067106246948,-0.0,-6.851540490515617e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.408358891960232e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,9.907456842483953e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,7.317615381907672e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,9.907454659696668e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,0.0004699668497778,284.8568115234375,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2347106933594,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024533839896,6.1510112558949e-09,0.0010024472139775,-0.0151669485494494,0.0,0.0,0.0,-0.0078621329739689,60.0,0.7459067106246948,-0.0,-6.851540490515617e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.42171027418226e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.9215169029776e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,7.327999628614634e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,9.921514720190316e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0004706338222604,284.8576354980469,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1865234375,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038759792223,6.317353751228438e-09,0.0010038696927949,-0.0156026910990476,0.0,0.0,0.0,-0.0079445969313383,60.0,0.7244124412536621,-0.0,-6.871000124419879e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.42171027418226e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.9215169029776e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,7.327999628614634e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,9.921514720190316e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0004706338222604,284.8576354980469,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1865234375,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038759792223,6.317353751228438e-09,0.0010038696927949,-0.0156026910990476,0.0,0.0,0.0,-0.0079445969313383,60.0,0.7244124412536621,-0.0,-6.871000124419879e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
