time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286500,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.42726110224612e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.927361679729074e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,7.332317181862891e-05,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,9.92735949694179e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.0004709110653493,284.8580627441406,294.1499938964844,285.9919738769531,282.2489929199219,286.8843078613281,286.1640930175781,284.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044672526419,6.386503326183401e-09,0.0010044608497992,-0.01578382961452,0.0,0.0,0.0,-0.0079788770526647,60.0,0.7150080800056458,-0.0,-6.879098179979337e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,9.432130900677294e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,9.932490502251312e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,7.336105045396835e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,9.932488319464028e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.0004711543442681,284.8584899902344,294.1499938964844,285.9806213378906,282.2508850097656,286.8762512207031,286.1427307128906,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049864649772,6.447178346746796e-09,0.0010049799457192,-0.0159427672624588,0.0,0.0,0.0,-0.0080089578405022,60.0,0.7063102126121521,-0.0,-6.886207160050617e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,9.438933193450794e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,9.939653682522476e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,7.341395394178107e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,9.939651499735191e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0004714941314887,284.859375,294.1499938964844,285.96221923828125,282.2575988769531,286.8601379394531,286.1035461425781,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057112667709,6.5319225583948545e-09,0.0010057047475129,-0.0161647517234087,0.0,0.0,0.0,-0.0080509698018431,60.0,0.6916130781173706,-0.0,-6.89614267912475e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,9.438933193450794e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,9.939653682522476e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,7.341395394178107e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,9.939651499735191e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0004714941314887,284.859375,294.1499938964844,285.96221923828125,282.2575988769531,286.8601379394531,286.1035461425781,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057112667709,6.5319225583948545e-09,0.0010057047475129,-0.0161647517234087,0.0,0.0,0.0,-0.0080509698018431,60.0,0.6916130781173706,-0.0,-6.89614267912475e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,9.441359725315124e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.942208271240816e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,7.343282777583227e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.942206088453533e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0004716153198387,284.8600158691406,294.1499938964844,285.95233154296875,282.26544189453125,286.847900390625,286.0776062011719,284.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005969941616,6.562146381838829e-09,0.001005963422358,-0.0162439215928316,0.0,0.0,0.0,-0.0080659538507461,60.0,0.6830279231071472,-0.0,-6.89968757683346e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,9.441599831916392e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,9.942461474565788e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,7.34346904209815e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,9.942459291778503e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,0.0004716273397207,284.8602294921875,294.1499938964844,285.95001220703125,282.2684326171875,286.8440246582031,286.0700378417969,284.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059954365715,6.565137322667169e-09,0.0010059889173135,-0.0162517558783292,0.0,0.0,0.0,-0.0080674365162849,60.0,0.6807582974433899,-0.0,-6.900038584944923e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.441056317882612e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.941888856701552e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,7.343046308960766e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.941886673914269e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0004716001858469,284.861083984375,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.0421142578125,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059375781565,6.558360965414067e-09,0.0010059310588985,-0.0162340048700571,0.0,0.0,0.0,-0.0080640772357583,60.0,0.6731823682785034,-0.0,-6.89924348762361e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.441056317882612e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.941888856701552e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,7.343046308960766e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.941886673914269e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0004716001858469,284.861083984375,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.0421142578125,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059375781565,6.558360965414067e-09,0.0010059310588985,-0.0162340048700571,0.0,0.0,0.0,-0.0080640772357583,60.0,0.6731823682785034,-0.0,-6.89924348762361e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.438466804567724e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.939161827787756e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.34103232389316e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.939159645000473e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0004714708193205,284.8619384765625,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.0194396972656,284.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056615574285,6.526089890712683e-09,0.0010056550381705,-0.0161494724452495,0.0,0.0,0.0,-0.0080480789765715,60.0,0.6679471135139465,-0.0,-6.895458426470213e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.438466804567724e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.939161827787756e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.34103232389316e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.939159645000473e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0004714708193205,284.8619384765625,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.0194396972656,284.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056615574285,6.526089890712683e-09,0.0010056550381705,-0.0161494724452495,0.0,0.0,0.0,-0.0080480789765715,60.0,0.6679471135139465,-0.0,-6.895458426470213e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.4366172561422e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.9372147815302e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,7.339593867072836e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.937212598742916e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,0.0004713784437626,284.86236572265625,294.1499938964844,285.9357604980469,282.3091735839844,286.8045349121094,286.009521484375,284.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005464582704,6.503049210238032e-09,0.0010054580634459,-0.0160891190171241,0.0,0.0,0.0,-0.0080366572365164,60.0,0.6659009456634521,-0.0,-6.892756942988856e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.434249659534544e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.93472131085582e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,7.337752322200686e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.934719128068537e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0004712601657956,284.86279296875,294.1499938964844,285.9349060058594,282.3193054199219,286.7967834472656,286.00067138671875,284.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052123107016,6.473543034957174e-09,0.0010052057914435,-0.0160118285566568,0.0,0.0,0.0,-0.0080220298841595,60.0,0.6643446683883667,-0.0,-6.889297310408439e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.428172052139416e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.928321378538384e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,7.333025860134512e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.9283191957511e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.000470956612844,284.8636779785156,294.1499938964844,285.93524169921875,282.3414611816406,286.78155517578125,285.9866027832031,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045648086816,6.397821827874851e-09,0.0010045584058389,-0.0158134773373603,0.0,0.0,0.0,-0.0079844919964671,60.0,0.6628767251968384,-0.0,-6.880424052724265e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.428172052139416e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.928321378538384e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,7.333025860134512e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.9283191957511e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.000470956612844,284.8636779785156,294.1499938964844,285.93524169921875,282.3414611816406,286.78155517578125,285.9866027832031,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045648086816,6.397821827874851e-09,0.0010045584058389,-0.0158134773373603,0.0,0.0,0.0,-0.0079844919964671,60.0,0.6628767251968384,-0.0,-6.880424052724265e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,9.420969581697136e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.9207361927256e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,7.327423372771591e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.920734737534076e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,0.000470596802188,284.8645324707031,294.1499938964844,285.9383239746094,282.3661804199219,286.7666015625,285.9755859375,284.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037973988801,6.3080789480807214e-09,0.0010037911124527,-0.015578394755721,0.0,0.0,0.0,-0.0079400027170777,60.0,0.6627539992332458,-0.0,-6.869914415119639e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,9.420969581697136e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.9207361927256e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,7.327423372771591e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.920734737534076e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,0.000470596802188,284.8645324707031,294.1499938964844,285.9383239746094,282.3661804199219,286.7666015625,285.9755859375,284.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037973988801,6.3080789480807214e-09,0.0010037911124527,-0.015578394755721,0.0,0.0,0.0,-0.0079400027170777,60.0,0.6627539992332458,-0.0,-6.869914415119639e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.41218895604834e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.911489905789496e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,7.320594158954918e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.91148772300221e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,0.0004701582074631,284.8653869628906,294.1499938964844,285.9442443847656,282.3934631347656,286.7520446777344,285.96881103515625,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028617689386,6.198674462609688e-09,0.0010028554825112,-0.0152918044477701,0.0,0.0,0.0,-0.0078857662156224,60.0,0.6649385094642639,-0.0,-6.85711398773492e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.41218895604834e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.911489905789496e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,7.320594158954918e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.91148772300221e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,0.0004701582074631,284.8653869628906,294.1499938964844,285.9442443847656,282.3934631347656,286.7520446777344,285.96881103515625,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028617689386,6.198674462609688e-09,0.0010028554825112,-0.0152918044477701,0.0,0.0,0.0,-0.0078857662156224,60.0,0.6649385094642639,-0.0,-6.85711398773492e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.402384603163227e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.90116604953073e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.312968955375254e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,9.901163866743444e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.000469668477308,284.86627197265625,294.1499938964844,285.9530029296875,282.4232482910156,286.73785400390625,285.9647827148437,284.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018171742558,6.076525060905169e-09,0.0010018111206591,-0.014971824362874,0.0,0.0,0.0,-0.0078252116218209,60.0,0.6685785055160522,-0.0,-6.84283563145982e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.402384603163227e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.90116604953073e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.312968955375254e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,9.901163866743444e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.000469668477308,284.86627197265625,294.1499938964844,285.9530029296875,282.4232482910156,286.73785400390625,285.9647827148437,284.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018171742558,6.076525060905169e-09,0.0010018111206591,-0.014971824362874,0.0,0.0,0.0,-0.0078252116218209,60.0,0.6685785055160522,-0.0,-6.84283563145982e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,9.397041867487133e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,9.895539551507682e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,7.308812928386033e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.89553809631616e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0004694015951827,284.86669921875,294.1499938964844,285.9584655761719,282.4390869140625,286.73095703125,285.96405029296875,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012479033321,6.009958308794694e-09,0.0010012418497353,-0.0147974463179707,0.0,0.0,0.0,-0.0077922116033732,60.0,0.6712120175361633,-0.0,-6.835060872845133e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,9.391397179570048e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,9.889595094136894e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,7.304422615561634e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,9.889593638945372e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0004691196081694,284.8671264648437,294.1499938964844,285.96466064453125,282.45556640625,286.7241516113281,285.9641418457031,284.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.93962523609548e-09,0.0010006404481828,-0.0146131990477442,0.0,0.0,0.0,-0.0077573442831635,60.0,0.6743291616439819,-0.0,-6.826851262076161e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.37927034101449e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,9.87682506092824e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,7.294990791706368e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,9.876823605736718e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0004685138701461,284.86798095703125,294.1499938964844,285.9792785644531,282.4903869628906,286.71099853515625,285.9666748046875,284.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993542917072,5.7885358728526626e-09,0.0009993484709411,-0.0142173962667584,0.0,0.0,0.0,-0.0076824431307613,60.0,0.6821426153182983,-0.0,-6.809231933857518e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.37927034101449e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,9.87682506092824e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,7.294990791706368e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,9.876823605736718e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0004685138701461,284.86798095703125,294.1499938964844,285.9792785644531,282.4903869628906,286.71099853515625,285.9666748046875,284.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993542917072,5.7885358728526626e-09,0.0009993484709411,-0.0142173962667584,0.0,0.0,0.0,-0.0076824431307613,60.0,0.6821426153182983,-0.0,-6.809231933857518e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.368447354063392e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.865428000921384e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,7.286572508746758e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,9.86542654572986e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0004679732373915,284.86871337890625,294.1499938964844,285.99383544921875,282.52154541015625,286.7003173828125,285.9706420898437,284.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982011979445,5.653687296103271e-09,0.0009981954935938,-0.0138641335070133,0.0,0.0,0.0,-0.0076155932620167,60.0,0.6899287104606628,-0.0,-6.793525386683541e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.36628639465198e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.863152808975428e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,7.284891762537882e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,9.863150626188144e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.0004678652912843,284.8688659667969,294.1499938964844,285.9968566894531,282.5276794433594,286.69830322265625,285.9715576171875,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997970928438,5.626765275934531e-09,0.0009979652240872,-0.0137936053797602,0.0,0.0,0.0,-0.0076022469438612,60.0,0.6915540099143982,-0.0,-6.790391893218839e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.35238495003432e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.848513582255693e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,7.274079689523205e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,9.848511399468408e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,0.0004671708738896,284.8697204589844,294.1499938964844,286.0175170898437,282.5674133300781,286.6862487792969,285.9793395996094,284.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996489659883,5.453562490487229e-09,0.0009964843047782,-0.0133398566395044,0.0,0.0,0.0,-0.0075163827277719,60.0,0.7031614184379578,-0.0,-6.770249427745513e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.35238495003432e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.848513582255693e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,7.274079689523205e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,9.848511399468408e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,0.0004671708738896,284.8697204589844,294.1499938964844,286.0175170898437,282.5674133300781,286.6862487792969,285.9793395996094,284.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996489659883,5.453562490487229e-09,0.0009964843047782,-0.0133398566395044,0.0,0.0,0.0,-0.0075163827277719,60.0,0.7031614184379578,-0.0,-6.770249427745513e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.337659139418976e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.833006333792582e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,7.262625877046958e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.83300487860106e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0004664353036787,284.8705749511719,294.1499938964844,286.041259765625,282.6095886230469,286.67486572265625,285.9897766113281,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949206141754,5.270091474329774e-09,0.000994915375486,-0.0128591991961002,0.0,0.0,0.0,-0.0074254283681511,60.0,0.716803252696991,-0.0,-6.748945224899219e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.337659139418976e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.833006333792582e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,7.262625877046958e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.83300487860106e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0004664353036787,284.8705749511719,294.1499938964844,286.041259765625,282.6095886230469,286.67486572265625,285.9897766113281,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949206141754,5.270091474329774e-09,0.000994915375486,-0.0128591991961002,0.0,0.0,0.0,-0.0074254283681511,60.0,0.716803252696991,-0.0,-6.748945224899219e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.33007468120195e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.825019515119492e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,7.256727258209139e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.82501805992797e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,0.0004660564591176,284.8710021972656,294.1499938964844,286.0542907714844,282.631591796875,286.6694030761719,285.9958190917969,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941124590113,5.175598616347088e-09,0.0009941073367372,-0.0126116424798965,0.0,0.0,0.0,-0.0073785837739706,60.0,0.7242775559425354,-0.0,-6.737985813742854e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.322309051640332e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,9.816842066356912e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,7.250687485793605e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,9.81684061116539e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,0.0004656685341615,284.8714294433594,294.1499938964844,286.068115234375,282.6541748046875,286.6640930175781,286.0024719238281,284.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932849789038,5.078846232464684e-09,0.0009932799730449,-0.0123581644147634,0.0,0.0,0.0,-0.007330619264394,60.0,0.7322907447814941,-0.0,-6.726774159915294e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.306396532338113e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.800085535971448e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,7.23831108189188e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,9.800084080779924e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,0.0004648736794479,284.8722839355469,294.1499938964844,286.0981750488281,282.7012023925781,286.65411376953125,286.0177001953125,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991589622572,4.8805954833142096e-09,0.0009915847331285,-0.0118387676775455,0.0,0.0,0.0,-0.0072323377244174,60.0,0.750067949295044,-0.0,-6.703829313892129e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.306396532338113e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.800085535971448e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,7.23831108189188e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,9.800084080779924e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,0.0004648736794479,284.8722839355469,294.1499938964844,286.0981750488281,282.7012023925781,286.65411376953125,286.0177001953125,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991589622572,4.8805954833142096e-09,0.0009915847331285,-0.0118387676775455,0.0,0.0,0.0,-0.0072323377244174,60.0,0.750067949295044,-0.0,-6.703829313892129e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,9.29017987800762e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,9.783008135855198e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,7.225697481771931e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.783006680663676e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0004640636034309,284.8731689453125,294.1499938964844,286.1314392089844,282.7505798339844,286.6448974609375,286.0350341796875,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678546439151887e-09,0.0009898570133373,-0.0113094104453921,0.0,0.0,0.0,-0.0071321735158562,60.0,0.7697708010673523,-0.0,-6.680485853394202e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,9.29017987800762e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,9.783008135855198e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,7.225697481771931e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.783006680663676e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0004640636034309,284.8731689453125,294.1499938964844,286.1314392089844,282.7505798339844,286.6448974609375,286.0350341796875,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678546439151887e-09,0.0009898570133373,-0.0113094104453921,0.0,0.0,0.0,-0.0071321735158562,60.0,0.7697708010673523,-0.0,-6.680485853394202e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.273803880205378e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.765763388713822e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,7.212960917968303e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,9.7657619335223e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0004632456111721,284.8740234375,294.1499938964844,286.1679992675781,282.80230712890625,286.636474609375,286.0545349121094,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881167206913,4.474517645292053e-09,0.000988112296909,-0.0107748564332723,0.0,0.0,0.0,-0.0070310272276401,60.0,0.7916444540023804,-0.0,-6.6569540990713e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.273803880205378e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.765763388713822e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,7.212960917968303e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,9.7657619335223e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0004632456111721,284.8740234375,294.1499938964844,286.1679992675781,282.80230712890625,286.636474609375,286.0545349121094,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881167206913,4.474517645292053e-09,0.000988112296909,-0.0107748564332723,0.0,0.0,0.0,-0.0070310272276401,60.0,0.7916444540023804,-0.0,-6.6569540990713e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.257478814106436e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.74857248365879e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,7.200263644335791e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,9.748571028467268e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0004624301218427,284.8748779296875,294.1499938964844,286.2078857421875,282.8563842773437,286.6288757324219,286.075927734375,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271125675359144e-09,0.0009863729355856,-0.0102419611066579,0.0,0.0,0.0,-0.0069301966577768,60.0,0.815575361251831,-0.0,-6.63353745267159e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
