time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288840,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.257478814106436e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.74857248365879e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,7.200263644335791e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,9.748571028467268e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0004624301218427,284.8748779296875,294.1499938964844,286.2078857421875,282.8563842773437,286.6288757324219,286.075927734375,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271125675359144e-09,0.0009863729355856,-0.0102419611066579,0.0,0.0,0.0,-0.0069301966577768,60.0,0.815575361251831,-0.0,-6.63353745267159e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.249382856069131e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.740047244122252e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,7.193967030616477e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.740045788930728e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0004620257241185,284.87530517578125,294.1499938964844,286.2290954589844,282.8843078613281,286.6253662109375,286.0873107910156,284.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855146054178,4.17025836085827e-09,0.0009855105308815,-0.0099776815623044,0.0,0.0,0.0,-0.0068801925517618,60.0,0.8283118009567261,-0.0,-6.621939974138513e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,9.241400402970612e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,9.731641330290586e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,7.187758455984294e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,9.731639875099064e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,0.0004616270016413,284.875732421875,294.1499938964844,286.2511291503906,282.9128112792969,286.6221008300781,286.09918212890625,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846641914919,4.0708099113828675e-09,0.0009846601169556,-0.0097171179950237,0.0,0.0,0.0,-0.0068308915942907,60.0,0.8416367769241333,-0.0,-6.610515157490229e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.225904068443924e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.715322812553497e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,7.175705104600638e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.715321357361972e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,0.0004608528979588,284.8765869140625,294.1499938964844,286.2978210449219,282.97149658203125,286.61639404296875,286.1244506835937,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830129565671,3.877738130597663e-09,0.0009830089984461,-0.0092112468555569,0.0,0.0,0.0,-0.006735177244991,60.0,0.8702577352523804,-0.0,-6.58836327716017e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.225904068443924e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.715322812553497e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,7.175705104600638e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.715321357361972e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,0.0004608528979588,284.8765869140625,294.1499938964844,286.2978210449219,282.97149658203125,286.61639404296875,286.1244506835937,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830129565671,3.877738130597663e-09,0.0009830089984461,-0.0092112468555569,0.0,0.0,0.0,-0.006735177244991,60.0,0.8702577352523804,-0.0,-6.58836327716017e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.212078293785451e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,9.700763621367514e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,7.164951966842636e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,9.700762166175993e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,0.0004601622931659,284.8773498535156,294.1499938964844,286.34381103515625,283.02752685546875,286.6118469238281,286.1489562988281,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981539604254,3.705488582639304e-09,0.000981535995379,-0.0087599270045757,0.0,0.0,0.0,-0.0066497847437858,60.0,0.8981698751449585,-0.0,-6.568631505388113e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,9.21091777854599e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,9.699541260488333e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,7.164049020502716e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,9.699539805296808e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0004601043183356,284.87744140625,294.1499938964844,286.3479309082031,283.0325012207031,286.6114807128906,286.151123046875,284.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814159711822,3.6910257072975115e-09,0.0009814122458919,-0.0087220314890146,0.0,0.0,0.0,-0.0066426149569451,60.0,0.9006803035736084,-0.0,-6.56697594081379e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,9.19691810850054e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,9.684799442766234e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,7.153160549933091e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,9.684797987574711e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0004594050114974,284.8782653808594,294.1499938964844,286.4015808105469,283.0957336425781,286.6076965332031,286.1797180175781,284.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799243416637,3.5166074496828514e-09,0.000979920849204,-0.0082650231197476,0.0,0.0,0.0,-0.0065561481751501,60.0,0.9338115453720092,-0.0,-6.547028874592797e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,9.19691810850054e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,9.684799442766234e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,7.153160549933091e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,9.684797987574711e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0004594050114974,284.8782653808594,294.1499938964844,286.4015808105469,283.0957336425781,286.6076965332031,286.1797180175781,284.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799243416637,3.5166074496828514e-09,0.000979920849204,-0.0082650231197476,0.0,0.0,0.0,-0.0065561481751501,60.0,0.9338115453720092,-0.0,-6.547028874592797e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.183830115944148e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.671017323853448e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,7.142981485230848e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,9.671015868661924e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0004587512521538,284.8791198730469,294.1499938964844,286.4587707519531,283.16119384765625,286.6048278808594,286.2097473144531,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785296861082,3.3535483279223403e-09,0.0009785264264792,-0.0078377733007073,0.0,0.0,0.0,-0.0064753121696412,60.0,0.9690141677856444,-0.0,-6.528408391659468e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.183830115944148e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.671017323853448e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,7.142981485230848e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,9.671015868661924e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0004587512521538,284.8791198730469,294.1499938964844,286.4587707519531,283.16119384765625,286.6048278808594,286.2097473144531,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785296861082,3.3535483279223403e-09,0.0009785264264792,-0.0078377733007073,0.0,0.0,0.0,-0.0064753121696412,60.0,0.9690141677856444,-0.0,-6.528408391659468e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.177698666462676e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,9.664560639066622e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,7.138212095014751e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,9.6645591838751e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,0.0004584449634421,284.8795471191406,294.1499938964844,286.4887084960937,283.1947631835937,286.60382080078125,286.22540283203125,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778764797374,3.277155435910117e-09,0.0009778732201084,-0.0076376060023903,0.0,0.0,0.0,-0.0064374413341283,60.0,0.987587034702301,-0.0,-6.51969358500537e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,9.1719048214145e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,9.658459021011367e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,7.133706094464287e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,9.658457565819845e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,0.0004581555258482,284.8799743652344,294.1499938964844,286.5195617675781,283.2288818359375,286.60308837890625,286.24151611328125,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772591292858,3.20496740258136e-09,0.0009772558696568,-0.0074484557844698,0.0,0.0,0.0,-0.0064016543328762,60.0,1.0067733526229858,-0.0,-6.511464079039797e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,9.161453635897487e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,9.647453407524154e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,7.125577394617721e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,9.647451952332632e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0004576334904413,284.8808288574219,294.1499938964844,286.5840148925781,283.2987365722656,286.6026611328125,286.27520751953125,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761455003172,3.074761334431741e-09,0.0009761424153111,-0.0071072815917432,0.0,0.0,0.0,-0.0063371052965521,60.0,1.0473105907440186,-0.0,-6.496632920516276e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,9.161453635897487e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,9.647453407524154e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,7.125577394617721e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,9.647451952332632e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0004576334904413,284.8808288574219,294.1499938964844,286.5840148925781,283.2987365722656,286.6026611328125,286.27520751953125,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761455003172,3.074761334431741e-09,0.0009761424153111,-0.0071072815917432,0.0,0.0,0.0,-0.0063371052965521,60.0,1.0473105907440186,-0.0,-6.496632920516276e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.152050188276915e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.63755082921125e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,7.118263602023944e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.637549374019728e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0004571637546177,284.88165283203125,294.1499938964844,286.65216064453125,283.3707275390625,286.60321044921875,286.310302734375,284.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751435136422,2.957601497044493e-09,0.0009751405450515,-0.006800290197134,0.0,0.0,0.0,-0.0062790233641862,60.0,1.0898046493530271,-0.0,-6.483302428250681e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.152050188276915e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.63755082921125e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,7.118263602023944e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.637549374019728e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0004571637546177,284.88165283203125,294.1499938964844,286.65216064453125,283.3707275390625,286.60321044921875,286.310302734375,284.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751435136422,2.957601497044493e-09,0.0009751405450515,-0.006800290197134,0.0,0.0,0.0,-0.0062790233641862,60.0,1.0898046493530271,-0.0,-6.483302428250681e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.14429620024748e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.629385749576612e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,7.112231833161786e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,9.62938429438509e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004567764117382,284.88250732421875,294.1499938964844,286.7240600585937,283.4448547363281,286.6050109863281,286.347412109375,284.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743171394802,2.8609916657984513e-09,0.0009743142873048,-0.0065471441484987,0.0,0.0,0.0,-0.0062311291694641,60.0,1.135124444961548,-0.0,-6.472320990269509e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.14429620024748e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.629385749576612e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,7.112231833161786e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,9.62938429438509e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004567764117382,284.88250732421875,294.1499938964844,286.7240600585937,283.4448547363281,286.6050109863281,286.347412109375,284.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743171394802,2.8609916657984513e-09,0.0009743142873048,-0.0065471441484987,0.0,0.0,0.0,-0.0062311291694641,60.0,1.135124444961548,-0.0,-6.472320990269509e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.138009772868828e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.622766083339228e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,7.107343117240816e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.622764628147706e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0004564624396152,284.88336181640625,294.1499938964844,286.7997436523437,283.5210876464844,286.6080017089844,286.3864440917969,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736472857184,2.782676533641392e-09,0.0009736444917507,-0.0063419346697628,0.0,0.0,0.0,-0.0061923046596348,60.0,1.1829217672348022,-0.0,-6.463424995217792e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.138009772868828e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.622766083339228e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,7.107343117240816e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.622764628147706e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0004564624396152,284.88336181640625,294.1499938964844,286.7997436523437,283.5210876464844,286.6080017089844,286.3864440917969,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736472857184,2.782676533641392e-09,0.0009736444917507,-0.0063419346697628,0.0,0.0,0.0,-0.0061923046596348,60.0,1.1829217672348022,-0.0,-6.463424995217792e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,9.135431901086122e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,9.620050695957616e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,7.105337863322347e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,9.620049240766092e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,0.0004563336551655,284.8837585449219,294.1499938964844,286.8390197753906,283.5599670410156,286.6100158691406,286.4068908691406,284.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733726619742,2.750552230423864e-09,0.0009733698680065,-0.0062577589415013,0.0,0.0,0.0,-0.0061763795092701,60.0,1.2078832387924194,-0.0,-6.459778489897873e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,9.133305866271256e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,9.617812611395492e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,7.103684038156644e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,9.61781115620397e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0004562274552881,284.8841857910156,294.1499938964844,286.8792724609375,283.5993347167969,286.6123352050781,286.4279479980469,284.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973146117758,2.7240660838145914e-09,0.0009731433819979,-0.006188356783241,0.0,0.0,0.0,-0.0061632487922906,60.0,1.233528971672058,-0.0,-6.45677218358287e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,9.130425314651802e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,9.61477853707038e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,7.101443770807236e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.614777081878856e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0004560835368465,284.8850402832031,294.1499938964844,286.9626770019531,283.6796569824219,286.6181335449219,286.472412109375,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972839014139,2.688171907294645e-09,0.0009728363365866,-0.0060943029820919,0.0,0.0,0.0,-0.0061454540118575,60.0,1.2870475053787231,-0.0,-6.452699352621495e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,9.130425314651802e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,9.61477853707038e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,7.101443770807236e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.614777081878856e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0004560835368465,284.8850402832031,294.1499938964844,286.9626770019531,283.6796569824219,286.6181335449219,286.472412109375,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972839014139,2.688171907294645e-09,0.0009728363365866,-0.0060943029820919,0.0,0.0,0.0,-0.0061454540118575,60.0,1.2870475053787231,-0.0,-6.452699352621495e-08,0.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.050000000745058,9.129043610300867e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.0,0.050000000745058,9.613324073143303e-05,298.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.050000000745058,7.100369111867622e-05,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.0,0.050000000745058,9.61332261795178e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.050000000745058,0.0004560145607683,284.8858642578125,291.1499938964844,287.04998779296875,283.7619323730469,286.6251525878906,286.5196533203125,284.9897766113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726918069645,2.670961007922301e-09,0.0009726891294121,-0.0060492046177387,0.0,0.0,0.0,-0.0061369217000901,60.0,1.3430273532867432,-0.0,-6.450746781183625e-08,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.050000000745058,9.129043610300867e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.0,0.050000000745058,9.613324073143303e-05,298.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.050000000745058,7.100369111867622e-05,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.0,0.050000000745058,9.61332261795178e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.050000000745058,0.0004560145607683,284.8858642578125,291.1499938964844,287.04998779296875,283.7619323730469,286.6251525878906,286.5196533203125,284.9897766113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726918069645,2.670961007922301e-09,0.0009726891294121,-0.0060492046177387,0.0,0.0,0.0,-0.0061369217000901,60.0,1.3430273532867432,-0.0,-6.450746781183625e-08,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6342581510543823,0.050000000745058,0.0408345125615596,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6342581510543823,0.050000000745058,0.0430007092654705,298.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6342581510543823,0.050000000745058,0.0317601785063743,298.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6342581510543823,0.050000000745058,0.0430007055401802,298.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.6342581510543823,0.050000000745058,0.2039768248796463,284.9792175292969,291.1499938964844,287.0957336425781,283.8036499023437,293.8491516113281,295.6715393066406,285.1428527832031,1.0,0.1097202971577644,0.0688588544726371,0.0688588544726371,1.0,1.0,-0.4365318417549133,0.0001801592006813,0.4363516867160797,-0.1359070241451263,0.0,0.0,0.0,10.143644332885742,60.0,1195.324462890625,-0.0,12.276872634887695,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.6310930848121643,0.050000000745058,0.0452290251851081,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.6310930848121643,0.050000000745058,0.0476283393800258,298.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.6310930848121643,0.050000000745058,0.0351781286299228,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.6310930848121643,0.050000000745058,0.0476283393800258,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.6310930848121643,0.050000000745058,0.2259283363819122,285.7216796875,291.1499938964844,287.1435241699219,283.8454895019531,294.8445739746094,298.078125,286.3769836425781,1.0,0.1210906356573104,0.1377177089452743,0.1377177089452743,1.0,1.0,-0.4819467663764953,0.0095046916976571,0.4724420607089996,-0.1362398713827133,0.0,0.0,0.0,12.504643440246582,60.0,2453.73095703125,-0.0,16.67799949645996,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.0456814356148242,297.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.0481047518551349,298.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.0355300046503543,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.0481047518551349,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.2281882315874099,287.8836364746094,291.1499938964844,287.2451171875,283.9295959472656,294.8414306640625,298.1318664550781,288.2773742675781,1.0,0.1405960023403167,0.2754354178905487,0.2754354178905487,1.0,1.0,-0.4867449104785919,0.0432495176792144,0.4434953927993774,-0.1037312746047973,0.0,0.0,0.0,20.025529861450195,60.0,2391.515625,-0.0,23.18905639648437,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.0456814356148242,297.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.0481047518551349,298.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.0355300046503543,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.0481047518551349,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.5708256363868713,0.050000000745058,0.2281882315874099,287.8836364746094,291.1499938964844,287.2451171875,283.9295959472656,294.8414306640625,298.1318664550781,288.2773742675781,1.0,0.1405960023403167,0.2754354178905487,0.2754354178905487,1.0,1.0,-0.4867449104785919,0.0432495176792144,0.4434953927993774,-0.1037312746047973,0.0,0.0,0.0,20.025529861450195,60.0,2391.515625,-0.0,23.18905639648437,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54791259765625,0.5490942597389221,0.050000000745058,0.0458189733326435,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54791259765625,0.5490942597389221,0.050000000745058,0.0482495836913585,298.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54791259765625,0.5490942597389221,0.050000000745058,0.0356369763612747,297.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.54791259765625,0.5490942597389221,0.050000000745058,0.0482495836913585,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.54791259765625,0.5490942597389221,0.050000000745058,0.2288752496242523,288.6184387207031,291.1499938964844,287.2987060546875,283.9718017578125,294.8577880859375,298.1293334960937,288.9588317871094,1.0,0.148997351527214,0.3442942500114441,0.3442942500114441,1.0,1.0,-0.4882102608680725,0.0699722990393638,0.418237954378128,-0.0774613618850708,0.0,0.0,0.0,23.699932098388672,60.0,2173.3515625,-0.0,26.341033935546875,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20916748046875,0.5323112607002258,0.050000000745058,0.0459505096077919,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20916748046875,0.5323112607002258,0.050000000745058,0.0483880974352359,298.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.20916748046875,0.5323112607002258,0.050000000745058,0.0357392840087413,297.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20916748046875,0.5323112607002258,0.050000000745058,0.0483880974352359,298.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20916748046875,0.5323112607002258,0.050000000745058,0.2295323014259338,289.2723999023437,291.1499938964844,287.3541259765625,284.0140380859375,294.88116455078125,298.1420288085937,289.5845947265625,1.0,0.1565559357404709,0.4754354059696197,0.4754354059696197,0.9981708526611328,1.0,-0.4896124005317688,0.1323793530464172,0.3572330772876739,-0.0156447924673557,0.0,0.0,0.0,27.225574493408203,60.0,1964.069091796875,-0.0,29.37105178833008,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.0461897403001785,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.0486400239169597,298.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.0359253548085689,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.0486400239169597,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.2307273298501968,290.37408447265625,291.1499938964844,287.4700012207031,284.0986328125,293.7900085449219,298.1872863769531,290.5785217285156,1.0,0.1693756282329559,0.7377176880836487,0.7377176880836487,0.9945125579833984,1.0,-0.4921610355377197,0.2055608332157135,0.2866002023220062,0.0566633678972721,0.0,0.0,0.0,33.63287353515625,60.0,1333.9007568359375,-0.0,34.9349479675293,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.0461897403001785,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.0486400239169597,298.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.0359253548085689,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.0486400239169597,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095194578170776,0.050000000745058,0.2307273298501968,290.37408447265625,291.1499938964844,287.4700012207031,284.0986328125,293.7900085449219,298.1872863769531,290.5785217285156,1.0,0.1693756282329559,0.7377176880836487,0.7377176880836487,0.9945125579833984,1.0,-0.4921610355377197,0.2055608332157135,0.2866002023220062,0.0566633678972721,0.0,0.0,0.0,33.63287353515625,60.0,1333.9007568359375,-0.0,34.9349479675293,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.0463934391736984,297.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.0488545261323452,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.0360837876796722,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.0488545261323452,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.2317448407411575,291.0672607421875,291.1499938964844,287.5921325683594,284.18316650390625,293.5749816894531,298.223388671875,291.2199401855469,1.0,0.1795282512903213,1.0,1.0,0.990854263305664,1.0,-0.4943316876888275,0.2164206951856613,0.2779110074043274,0.0670131370425224,0.0,0.0,0.0,39.081844329833984,60.0,917.9383544921876,-0.0,39.727386474609375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.0463934391736984,297.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.0488545261323452,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.0360837876796722,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.0488545261323452,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.495438665151596,0.050000000745058,0.2317448407411575,291.0672607421875,291.1499938964844,287.5921325683594,284.18316650390625,293.5749816894531,298.223388671875,291.2199401855469,1.0,0.1795282512903213,1.0,1.0,0.990854263305664,1.0,-0.4943316876888275,0.2164206951856613,0.2779110074043274,0.0670131370425224,0.0,0.0,0.0,39.081844329833984,60.0,917.9383544921876,-0.0,39.727386474609375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
