time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291060,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.0465621836483478,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.0490322187542915,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.036215029656887,297.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.0490322187542915,298.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.2325877398252487,291.6416320800781,290.6499938964844,287.7199401855469,284.2674865722656,293.6205139160156,298.2244873046875,291.7708740234375,1.0,0.1874919533729553,1.0,1.0,0.990318477153778,1.0,-0.4961297810077667,0.2172677367925644,0.2788620591163635,0.0674943476915359,0.0,0.0,0.0,43.59486770629883,48.0,707.6531372070312,-0.0,43.73022079467773,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.0465621836483478,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.0490322187542915,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.036215029656887,297.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.0490322187542915,298.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153564453125,0.4857648909091949,0.050000000745058,0.2325877398252487,291.6416320800781,290.6499938964844,287.7199401855469,284.2674865722656,293.6205139160156,298.2244873046875,291.7708740234375,1.0,0.1874919533729553,1.0,1.0,0.990318477153778,1.0,-0.4961297810077667,0.2172677367925644,0.2788620591163635,0.0674943476915359,0.0,0.0,0.0,43.59486770629883,48.0,707.6531372070312,-0.0,43.73022079467773,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.0466040931642055,297.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.0490763522684574,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.0362476259469985,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.0490763522684574,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.232797086238861,292.1166381835937,290.1499938964844,287.8528137207031,284.3513488769531,293.6819152832031,298.2296447753906,292.2203369140625,1.0,0.1889291405677795,1.0,1.0,0.9897827506065368,1.0,-0.4965766966342926,0.21743905544281,0.2791376411914825,0.0676431655883789,0.0,0.0,0.0,44.716453552246094,36.0,558.3958129882812,-0.0,44.72936248779297,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.0466040931642055,297.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.0490763522684574,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.0362476259469985,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.0490763522684574,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953674316406,0.4834912717342376,0.050000000745058,0.232797086238861,292.1166381835937,290.1499938964844,287.8528137207031,284.3513488769531,293.6819152832031,298.2296447753906,292.2203369140625,1.0,0.1889291405677795,1.0,1.0,0.9897827506065368,1.0,-0.4965766966342926,0.21743905544281,0.2791376411914825,0.0676431655883789,0.0,0.0,0.0,44.716453552246094,36.0,558.3958129882812,-0.0,44.72936248779297,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.298095703125,0.484707236289978,0.050000000745058,0.0465816184878349,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.298095703125,0.484707236289978,0.050000000745058,0.0490526892244815,298.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.298095703125,0.484707236289978,0.050000000745058,0.0362301468849182,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.298095703125,0.484707236289978,0.050000000745058,0.0490526892244815,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.298095703125,0.484707236289978,0.050000000745058,0.2326848357915878,292.31707763671875,290.1499938964844,287.9209899902344,284.39306640625,293.71392822265625,298.2333984375,292.4096984863281,1.0,0.1877353489398956,1.0,1.0,0.9895148873329164,1.0,-0.4963374137878418,0.2173259407281875,0.279011458158493,0.0676360875368118,0.0,0.0,0.0,44.11598205566406,36.0,497.3096008300781,-0.0,44.19418716430664,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.4872059226036072,0.050000000745058,0.0465359166264534,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.4872059226036072,0.050000000745058,0.0490045584738254,298.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.4872059226036072,0.050000000745058,0.0361946001648902,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.4872059226036072,0.050000000745058,0.0490045584738254,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.4872059226036072,0.050000000745058,0.2324565351009369,292.4961853027344,289.6499938964844,287.9902038574219,284.4346008300781,293.746337890625,298.2376708984375,292.5791015625,1.0,0.1854594647884369,1.0,1.0,0.9876558780670166,1.0,-0.4958504140377044,0.2171281576156616,0.2787222564220428,0.0676092207431793,0.0,0.0,0.0,42.89434051513672,25.0,443.8654479980469,-0.0,43.1069564819336,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.046395193785429,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.0488563738763332,298.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.0360851511359214,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.0488563738763332,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.2317536026239395,292.8002624511719,289.1499938964844,288.1314697265625,284.5170593261719,293.8125915527344,298.2472839355469,292.8671875,1.0,0.1785016059875488,1.0,1.0,0.983937919139862,1.0,-0.4943511486053467,0.2165070921182632,0.2778440713882446,0.0674754232168197,0.0,0.0,0.0,39.13261413574219,25.0,356.6801452636719,-0.0,39.77208709716797,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.046395193785429,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.0488563738763332,298.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.0360851511359214,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.0488563738763332,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865600585937,0.4953311383724212,0.050000000745058,0.2317536026239395,292.8002624511719,289.1499938964844,288.1314697265625,284.5170593261719,293.8125915527344,298.2472839355469,292.8671875,1.0,0.1785016059875488,1.0,1.0,0.983937919139862,1.0,-0.4943511486053467,0.2165070921182632,0.2778440713882446,0.0674754232168197,0.0,0.0,0.0,39.13261413574219,25.0,356.6801452636719,-0.0,39.77208709716797,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.5160940885543823,0.050000000745058,0.0461107790470123,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.5160940885543823,0.050000000745058,0.0485568717122077,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1061096191406,0.8055437207221985,0.1820940971374511,0.1258030980825424,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.5160940885543823,0.050000000745058,0.0485568717122077,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.5160940885543823,0.050000000745058,0.2303328812122345,293.09130859375,288.6499938964844,288.2760314941406,284.5985717773437,293.8965148925781,298.2427673339844,293.1511535644531,1.0,0.1751085072755813,1.0,1.0,0.9802199602127076,1.0,-0.5992193818092346,0.2609922289848327,0.3382271528244018,0.0882923081517219,0.0,0.0,0.0,32.37495422363281,25.0,332.5603942871094,-0.0,45.223968505859375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.5160940885543823,0.050000000745058,0.0461107790470123,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.5160940885543823,0.050000000745058,0.0485568717122077,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1061096191406,0.8055437207221985,0.1820940971374511,0.1258030980825424,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.5160940885543823,0.050000000745058,0.0485568717122077,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.5160940885543823,0.050000000745058,0.2303328812122345,293.09130859375,288.6499938964844,288.2760314941406,284.5985717773437,293.8965148925781,298.2427673339844,293.1511535644531,1.0,0.1751085072755813,1.0,1.0,0.9802199602127076,1.0,-0.5992193818092346,0.2609922289848327,0.3382271528244018,0.0882923081517219,0.0,0.0,0.0,32.37495422363281,25.0,332.5603942871094,-0.0,45.223968505859375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3546447753906,0.8224660158157349,0.1703474223613739,0.1466401070356369,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3266296386719,0.5497807264328003,0.050000000745058,0.0482436455786228,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3568420410156,0.8625863790512085,0.1913698613643646,0.1324859410524368,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3266296386719,0.5497807264328003,0.050000000745058,0.0482436455786228,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3266296386719,0.5497807264328003,0.050000000745058,0.2288470864295959,293.3481750488281,288.1499938964844,288.4233093261719,284.6789245605469,293.91192626953125,298.1937255859375,293.39117431640625,1.0,0.1745156794786453,1.0,1.0,0.8754284977912903,1.0,-0.7253661751747131,0.3178272545337677,0.407538890838623,0.1197071149945259,0.0,0.0,0.0,25.563344955444336,25.0,285.2537536621094,-0.0,53.2150764465332,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3546447753906,0.8224660158157349,0.1703474223613739,0.1466401070356369,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3266296386719,0.5497807264328003,0.050000000745058,0.0482436455786228,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3568420410156,0.8625863790512085,0.1913698613643646,0.1324859410524368,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3266296386719,0.5497807264328003,0.050000000745058,0.0482436455786228,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3266296386719,0.5497807264328003,0.050000000745058,0.2288470864295959,293.3481750488281,288.1499938964844,288.4233093261719,284.6789245605469,293.91192626953125,298.1937255859375,293.39117431640625,1.0,0.1745156794786453,1.0,1.0,0.8754284977912903,1.0,-0.7253661751747131,0.3178272545337677,0.407538890838623,0.1197071149945259,0.0,0.0,0.0,25.563344955444336,25.0,285.2537536621094,-0.0,53.2150764465332,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4652709960937,0.8565418124198914,0.1730917245149612,0.0780074447393417,297.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4630432128906,0.9670861959457396,0.1549316793680191,0.1155006512999534,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4653625488281,0.8565418124198914,0.1987382918596267,0.0606724545359611,297.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4452819824219,0.7178201079368591,0.050000000745058,0.0476064272224903,298.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622497558594,0.9531415700912476,0.157682403922081,0.5255100131034851,293.4691772460937,288.1499938964844,288.5011291503906,284.72039794921875,293.8535461425781,298.0920104980469,293.5044250488281,1.0,0.1788424253463745,1.0,1.0,0.8206884264945984,1.0,-0.9772549271583556,0.4317858219146728,0.5454691052436829,0.1863389611244201,0.0,0.0,0.0,12.107466697692873,25.0,254.52566528320312,-0.0,74.26136016845703,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8890421390533447,0.1790133863687515,0.0984099879860878,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8890421390533447,0.1582868993282318,0.1036304607987403,298.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8890421390533447,0.2079006284475326,0.0765411034226417,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5498046875,0.6886864900588989,0.1462109684944152,0.0477140136063098,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5664978027344,0.8890421390533447,0.1609584093093872,0.4915782809257507,293.56951904296875,287.6499938964844,288.5727233886719,284.7580261230469,293.8506164550781,298.1226806640625,293.58740234375,1.0,0.1813173294067382,1.0,1.0,0.7706370949745178,1.0,-0.981510579586029,0.4398775994777679,0.5416329503059387,0.1942363679409027,0.0,0.0,0.0,13.410842895507812,45.0,214.6351318359375,-0.0,76.05858612060547,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6259155273437,0.8798450827598572,0.1851188838481903,0.0922665446996688,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6259155273437,0.8798450827598572,0.1621083766222,0.0971611142158508,298.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6259155273437,0.8798450827598572,0.2165089249610901,0.0717628672719001,297.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6277160644531,0.9797049164772034,0.1488864868879318,0.1313555389642715,297.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6259155273437,0.8798450827598572,0.1649711281061172,0.4608904719352722,293.62860107421875,287.6499938964844,288.6480407714844,284.7970275878906,293.81060791015625,298.1649780273437,293.6399841308594,1.0,0.187775507569313,1.0,1.0,0.7182413339614868,1.0,-1.0234589576721191,0.4695243239402771,0.5539346933364868,0.2157400697469711,0.0,0.0,0.0,13.5372314453125,45.0,161.1535186767578,-0.0,84.47657012939453,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6488342285156,0.8918984532356262,0.1909834891557693,0.1003885269165039,297.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6488342285156,0.8918984532356262,0.1660076081752777,0.1057139560580253,298.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6488342285156,0.8918984532356262,0.224337637424469,0.0780799686908721,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6488647460937,0.8926615715026855,0.1515021920204162,0.1059776544570922,297.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6488342285156,0.8918984532356262,0.1689908057451248,0.5014615058898926,293.6482849121094,287.1499938964844,288.7236633300781,284.835693359375,293.4882507324219,298.1599426269531,293.6392822265625,1.0,0.1962605416774749,1.0,1.0,0.6062458157539368,1.0,-1.070080041885376,0.5362339019775391,0.5338461399078369,0.2733958959579468,0.0,0.0,0.0,14.629674911499023,65.0,24.40478706359864,-0.0,96.18946838378906,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15478515625,0.904751181602478,0.2011668086051941,0.1097612977027893,297.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.15478515625,0.904751181602478,0.1732062101364135,0.1155839338898658,298.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.15478515625,0.904751181602478,0.2378404438495636,0.0853698998689651,297.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.140625,0.9855874180793762,0.155818909406662,0.1470617353916168,297.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15478515625,0.904751181602478,0.1762718260288238,0.5482804179191589,293.1329040527344,286.6499938964844,288.8755187988281,284.91180419921875,291.6103515625,298.1468200683594,293.02166748046875,1.0,0.2196651101112365,1.0,1.0,0.3822548389434814,1.0,-1.207646369934082,0.8660615086555481,0.3415848016738891,0.5759070515632629,0.0,0.0,0.0,17.135845184326172,85.0,-844.8429565429688,-0.0,135.3164825439453,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15478515625,0.904751181602478,0.2011668086051941,0.1097612977027893,297.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.15478515625,0.904751181602478,0.1732062101364135,0.1155839338898658,298.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.15478515625,0.904751181602478,0.2378404438495636,0.0853698998689651,297.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.140625,0.9855874180793762,0.155818909406662,0.1470617353916168,297.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15478515625,0.904751181602478,0.1762718260288238,0.5482804179191589,293.1329040527344,286.6499938964844,288.8755187988281,284.91180419921875,291.6103515625,298.1468200683594,293.02166748046875,1.0,0.2196651101112365,1.0,1.0,0.3822548389434814,1.0,-1.207646369934082,0.8660615086555481,0.3415848016738891,0.5759070515632629,0.0,0.0,0.0,17.135845184326172,85.0,-844.8429565429688,-0.0,135.3164825439453,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74822998046875,0.9294572472572328,0.2065920829772949,0.1283569484949112,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74822998046875,0.9294572472572328,0.1773442476987838,0.135166049003601,298.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74822998046875,0.9294572472572328,0.2469305694103241,0.0998331904411315,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7391357421875,0.9630928635597228,0.1569015979766845,0.1487491726875305,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74822998046875,0.9294572472572328,0.1801850199699401,0.641169548034668,291.7200622558594,286.6499938964844,289.0254821777344,284.9852294921875,289.74908447265625,298.0715637207031,291.5863037109375,1.0,0.2503179311752319,1.0,1.0,0.1615893691778183,1.0,-1.3840231895446775,1.2793093919754028,0.1047137901186943,0.9531631469726562,0.0,0.0,0.0,21.1672592163086,85.0,-1705.2564697265625,-0.0,200.900131225586,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7254943847656,0.9298548102378844,0.2066227346658706,0.1286739259958267,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7254943847656,0.9298548102378844,0.1773705333471298,0.1354998350143432,298.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7254943847656,0.9298548102378844,0.2470244318246841,0.1000797227025032,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7166442871094,0.9626588821411132,0.156899407505989,0.1487570852041244,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7254943847656,0.9298548102378844,0.1802048534154892,0.6427528858184814,291.697509765625,286.1499938964844,289.0277404785156,284.9862976074219,289.7344665527344,298.0700988769531,291.5646057128906,1.0,0.2508347630500793,1.0,1.0,0.1582638025283813,1.0,-1.3870036602020264,1.2846845388412476,0.1023191884160041,0.9579213857650756,0.0,0.0,0.0,21.23928451538086,105.0,-1709.6004638671875,-0.0,202.159912109375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.9390590190887452,0.2068768143653869,0.1363140046596527,297.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.9878767728805542,0.1753878891468048,0.1670412570238113,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.9390590190887452,0.251723438501358,0.1060220077633857,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296630859375,0.9504973292350768,0.1558701694011688,0.1482390761375427,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.9870938658714294,0.1789880394935608,0.790087878704071,290.5123291015625,286.14288330078125,289.1797180175781,285.05908203125,289.26904296875,297.9552917480469,290.44415283203125,1.0,0.2893804013729095,1.0,1.0,0.0949582830071449,1.0,-1.6173908710479736,1.60200297832489,0.015387937426567,1.2271552085876465,0.0,0.0,0.0,26.0418758392334,125.0,-1487.1771240234375,-0.0,312.98199462890625,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.9390590190887452,0.2068768143653869,0.1363140046596527,297.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.9878767728805542,0.1753878891468048,0.1670412570238113,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.9390590190887452,0.251723438501358,0.1060220077633857,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296630859375,0.9504973292350768,0.1558701694011688,0.1482390761375427,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.9870938658714294,0.1789880394935608,0.790087878704071,290.5123291015625,286.14288330078125,289.1797180175781,285.05908203125,289.26904296875,297.9552917480469,290.44415283203125,1.0,0.2893804013729095,1.0,1.0,0.0949582830071449,1.0,-1.6173908710479736,1.60200297832489,0.015387937426567,1.2271552085876465,0.0,0.0,0.0,26.0418758392334,125.0,-1487.1771240234375,-0.0,312.98199462890625,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.8496606945991516,0.1990430504083633,0.1819340586662292,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9140319824219,0.8106843829154968,0.1726553440093994,0.1650706827640533,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90924072265625,0.9137092232704164,0.2473817020654678,0.175166517496109,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9160461425781,0.779308557510376,0.1535503417253494,0.1470363885164261,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9138488769531,0.8139800429344177,0.1743429452180862,0.7928867936134338,289.9088134765625,286.1065979003906,289.3308410644531,285.13006591796875,289.32672119140625,297.8226623535156,289.8877868652344,1.0,0.3292716741561889,1.0,1.0,0.0316527597606182,1.0,-1.7501362562179563,1.7500211000442505,0.0001152174954768,1.3502691984176636,0.0,0.0,0.0,46.55144882202149,113.0,-882.1417846679688,-0.0,445.6510925292969,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.8496606945991516,0.1990430504083633,0.1819340586662292,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9140319824219,0.8106843829154968,0.1726553440093994,0.1650706827640533,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90924072265625,0.9137092232704164,0.2473817020654678,0.175166517496109,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9160461425781,0.779308557510376,0.1535503417253494,0.1470363885164261,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9138488769531,0.8139800429344177,0.1743429452180862,0.7928867936134338,289.9088134765625,286.1065979003906,289.3308410644531,285.13006591796875,289.32672119140625,297.8226623535156,289.8877868652344,1.0,0.3292716741561889,1.0,1.0,0.0316527597606182,1.0,-1.7501362562179563,1.7500211000442505,0.0001152174954768,1.3502691984176636,0.0,0.0,0.0,46.55144882202149,113.0,-882.1417846679688,-0.0,445.6510925292969,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918395996094,0.7875180840492249,0.1959460526704788,0.1789223700761795,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7525724172592163,0.1716893315315246,0.1645214855670929,297.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903137207031,0.8449633717536926,0.2443192452192306,0.1728308498859405,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.794189453125,0.7254835367202759,0.1522360891103744,0.1463237255811691,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79296875,0.7542254328727722,0.1723426133394241,0.7857332229614258,289.7900085449219,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.74786376953125,289.7773132324219,1.0,0.3411206603050232,1.0,1.0,0.0,1.0,-1.7383661270141602,1.7383629083633425,3.2495674986421363e-06,1.3398128747940063,0.0,0.0,0.0,60.3093147277832,113.0,-604.3101196289062,-0.0,478.0921325683594,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72198486328125,0.7548701763153076,0.1941507011651992,0.1771256923675537,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225952148437,0.7253424525260925,0.1711782813072204,0.1642320305109024,297.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210693359375,0.8129979968070984,0.2430867105722427,0.17166168987751,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7232971191406,0.6966115832328796,0.1511662900447845,0.1455999761819839,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225952148437,0.7255343198776245,0.1707969605922699,0.7797117233276367,289.7209167480469,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.69586181640625,289.7138671875,1.0,0.3494171500205993,1.0,1.0,0.0,1.0,-1.7263529300689695,1.7263505458831787,2.418533995296457e-06,1.33021879196167,0.0,0.0,0.0,70.46273803710938,101.0,-396.6589660644531,-0.0,500.5247192382813,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6832275390625,0.7353075742721558,0.1932101249694824,0.1760862171649933,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68341064453125,0.7073807120323181,0.1710997372865677,0.1642551124095916,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829528808594,0.7917143702507019,0.2431382536888122,0.1714643388986587,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836242675781,0.6765698790550232,0.1502590924501419,0.1448896080255508,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68341064453125,0.7057816386222839,0.1694834232330322,0.774154782295227,289.68292236328125,286.0484313964844,289.5732727050781,285.24151611328125,289.5684814453125,297.6509094238281,289.6810913085937,1.0,0.3560080528259277,1.0,1.0,0.0,1.0,-1.717363953590393,1.717361569404602,2.394122475379845e-06,1.322989583015442,0.0,0.0,0.0,78.65499877929688,101.0,-210.2607421875,-0.0,518.8338623046875,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796264648437,0.7294904589653015,0.1931623816490173,0.175930455327034,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796264648437,0.701496422290802,0.1713024973869323,0.1644475013017654,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796569824219,0.7854833602905273,0.2437328845262527,0.1717770397663116,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796264648437,0.6701935529708862,0.1499430537223816,0.1446007490158081,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796264648437,0.6988729238510132,0.1689960211515426,0.7718618512153625,289.6796569824219,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6314392089844,289.6802062988281,1.0,0.3583570718765259,1.0,1.0,0.0,1.0,-1.7146810293197632,1.7146786451339722,2.386822870903416e-06,1.320797562599182,0.0,0.0,0.0,81.58712005615234,89.0,-127.97350311279295,-0.0,525.6807861328125,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7101135253906,0.7256413698196411,0.1940590441226959,0.1764613837003708,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098083496094,0.697779655456543,0.1723275631666183,0.1652995198965072,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.7823231220245361,0.2461086064577102,0.1732203215360641,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094116210937,0.6650590300559998,0.1497831493616104,0.144328698515892,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7097473144531,0.6930215954780579,0.1685787141323089,0.7691679000854492,289.710693359375,286.0052185058594,289.7532653808594,285.32281494140625,289.74859619140625,297.6000671386719,289.7151184082031,1.0,0.3604606091976166,1.0,1.0,0.0,1.0,-1.7145076990127563,1.714505314826965,2.3861625777499285e-06,1.320503830909729,0.0,0.0,0.0,84.11598205566406,89.0,4.86210823059082,-0.0,532.9519653320312,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7192077636719,0.72602778673172,0.1943134367465973,0.1766425520181656,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7188720703125,0.6982317566871643,0.1725592464208603,0.1654863655567169,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71978759765625,0.7829809784889221,0.2465978115797042,0.1735263615846634,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7184143066406,0.6652320027351379,0.1498280018568039,0.1443365514278412,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71881103515625,0.6931570768356323,0.1685967743396759,0.7690556049346924,289.7198486328125,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.596435546875,289.7247314453125,1.0,0.360429048538208,1.0,1.0,0.0,1.0,-1.715190887451172,1.7151885032653809,2.3879667878645705e-06,1.3210195302963257,0.0,0.0,0.0,84.04095458984375,77.0,20.22742080688477,-0.0,533.1751098632812,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80450439453125,0.7341204881668091,0.196683183312416,0.178406536579132,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8039855957031,0.7071083188056946,0.1745909750461578,0.1671085655689239,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8053894042969,0.7939237356185913,0.2506170868873596,0.1760579943656921,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8032531738281,0.671920895576477,0.1505631208419799,0.144713670015335,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038330078125,0.6999435424804688,0.1692106276750564,0.7701426148414612,289.8054504394531,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8127136230469,1.0,0.3582961559295654,1.0,1.0,0.0,1.0,-1.7240500450134275,1.7240476608276367,2.411620926068281e-06,1.3278521299362185,0.0,0.0,0.0,80.97908020019531,65.0,101.2074203491211,-0.0,529.9448852539062,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80450439453125,0.7341204881668091,0.196683183312416,0.178406536579132,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8039855957031,0.7071083188056946,0.1745909750461578,0.1671085655689239,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8053894042969,0.7939237356185913,0.2506170868873596,0.1760579943656921,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8032531738281,0.671920895576477,0.1505631208419799,0.144713670015335,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038330078125,0.6999435424804688,0.1692106276750564,0.7701426148414612,289.8054504394531,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8127136230469,1.0,0.3582961559295654,1.0,1.0,0.0,1.0,-1.7240500450134275,1.7240476608276367,2.411620926068281e-06,1.3278521299362185,0.0,0.0,0.0,80.97908020019531,65.0,101.2074203491211,-0.0,529.9448852539062,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88458251953125,0.7458712458610535,0.1989334374666214,0.1801301389932632,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8840026855469,0.7190073728561401,0.1764558553695678,0.1685899496078491,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8856201171875,0.8085699081420898,0.2540533244609833,0.1782300472259521,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831481933594,0.6828233003616333,0.1515188813209533,0.1453221887350082,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8838195800781,0.7110111713409424,0.1701374799013137,0.7728305459022522,289.8856506347656,285.941650390625,290.01806640625,285.4411926269531,290.0136413574219,297.5677490234375,289.8938293457031,1.0,0.3549643456935882,1.0,1.0,0.0,1.0,-1.734462022781372,1.734459638595581,2.4397008928644937e-06,1.3359590768814087,0.0,0.0,0.0,76.3833236694336,65.0,135.44114685058594,-0.0,523.1443481445312,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9144897460937,0.7511420845985413,0.1997859477996826,0.1807880252599716,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91387939453125,0.7239272594451904,0.1771592050790786,0.1691488027572631,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91552734375,0.8146203756332397,0.2553103566169739,0.1790248900651931,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.6877694129943848,0.1519169360399246,0.1455884128808975,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9136962890625,0.7157476544380188,0.1705334633588791,0.7740672826766968,289.91558837890625,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5654602050781,289.9239807128906,1.0,0.3535504639148712,1.0,1.0,0.0,1.0,-1.738681077957153,1.7386785745620728,2.4511450646969024e-06,1.3392513990402222,0.0,0.0,0.0,74.4463119506836,53.0,143.6924285888672,-0.0,520.1392211914062,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
