time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293100,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745483398437,0.7632833123207092,0.2015209197998047,0.182131215929985,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739074707031,0.7348275780677795,0.1785900741815567,0.1702866107225418,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8276311755180359,0.2578226625919342,0.1806133687496185,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.6990435719490051,0.152766540646553,0.1461698859930038,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97369384765625,0.7260260581970215,0.1713875383138656,0.7768170833587646,289.97564697265625,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5605163574219,289.9843139648437,1.0,0.3505271673202514,1.0,1.0,0.0,1.0,-1.7475658655166626,1.747563362121582,2.475360588505282e-06,1.3461912870407104,0.0,0.0,0.0,70.31724548339844,53.0,156.02902221679688,-0.0,513.605712890625,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.036376953125,0.7783010601997375,0.2033451050519943,0.1835480332374572,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.7481155395507812,0.1800952851772308,0.1714852154254913,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.8431103229522705,0.2604135870933532,0.1822513192892074,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0347595214844,0.7125240564346313,0.1537044942378997,0.1468265205621719,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.7382931113243103,0.1723409444093704,0.7799750566482544,290.0375061035156,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5552062988281,290.0463256835937,1.0,0.3471986353397369,1.0,1.0,0.0,1.0,-1.7572523355484009,1.7572498321533203,2.5019342047016835e-06,1.3537633419036863,0.0,0.0,0.0,65.78341674804688,41.0,164.3854522705078,-0.0,506.2975463867188,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.8180352449417114,0.2071920484304428,0.1865452826023101,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16168212890625,0.7853624224662781,0.1832738816738128,0.1740219295024871,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634521484375,0.8859984278678894,0.2657634615898132,0.185632899403572,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.7448649406433105,0.1557814925909042,0.148313283920288,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614074707031,0.772775411605835,0.174464076757431,0.7872096300125122,290.1634521484375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722717285156,1.0,0.3399004340171814,1.0,1.0,0.0,1.0,-1.7784278392791748,1.7784253358840942,2.560641632953775e-06,1.370327711105347,0.0,0.0,0.0,55.86298751831055,29.0,172.94590759277344,-0.0,489.969482421875,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.8180352449417114,0.2071920484304428,0.1865452826023101,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16168212890625,0.7853624224662781,0.1832738816738128,0.1740219295024871,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634521484375,0.8859984278678894,0.2657634615898132,0.185632899403572,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.7448649406433105,0.1557814925909042,0.148313283920288,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614074707031,0.772775411605835,0.174464076757431,0.7872096300125122,290.1634521484375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722717285156,1.0,0.3399004340171814,1.0,1.0,0.0,1.0,-1.7784278392791748,1.7784253358840942,2.560641632953775e-06,1.370327711105347,0.0,0.0,0.0,55.86298751831055,29.0,172.94590759277344,-0.0,489.969482421875,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.8762078881263733,0.211242601275444,0.1897113621234893,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875061035156,0.8416399359703064,0.1866254955530166,0.1767047196626663,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28924560546875,0.9590131044387816,0.2712741792201996,0.1891155391931533,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.7984815835952759,0.1580666899681091,0.1499825567007064,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8279419541358948,0.1767965853214264,0.7953409552574158,290.2892150878906,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977905273437,1.0,0.3320014178752899,1.0,1.0,0.0,1.0,-1.801352858543396,1.801350235939026,2.6251366307405988e-06,1.3882681131362915,0.0,0.0,0.0,45.12834930419922,25.0,174.10694885253906,-0.0,471.8216857910156,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.8762078881263733,0.211242601275444,0.1897113621234893,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875061035156,0.8416399359703064,0.1866254955530166,0.1767047196626663,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28924560546875,0.9590131044387816,0.2712741792201996,0.1891155391931533,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.7984815835952759,0.1580666899681091,0.1499825567007064,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8279419541358948,0.1767965853214264,0.7953409552574158,290.2892150878906,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977905273437,1.0,0.3320014178752899,1.0,1.0,0.0,1.0,-1.801352858543396,1.801350235939026,2.6251366307405988e-06,1.3882681131362915,0.0,0.0,0.0,45.12834930419922,25.0,174.10694885253906,-0.0,471.8216857910156,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41131591796875,0.9440430998802184,0.2153987437486648,0.1931505054235458,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41070556640625,0.90082186460495,0.1900617778301239,0.1796531081199646,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120788574219,0.996496558189392,0.2775650918483734,0.1782830953598022,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.8514220118522644,0.1604608446359634,0.1519432514905929,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.8833203315734863,0.1792298555374145,0.8048169612884521,290.4122619628906,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423583984375,290.4203491210937,1.0,0.3259434998035431,1.0,1.0,0.0,1.0,-1.8093091249465945,1.8093063831329343,2.648062945809216e-06,1.3947337865829468,0.0,0.0,0.0,38.03955078125,25.0,170.6708984375,-0.0,455.14837646484375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41131591796875,0.9440430998802184,0.2153987437486648,0.1931505054235458,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41070556640625,0.90082186460495,0.1900617778301239,0.1796531081199646,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120788574219,0.996496558189392,0.2775650918483734,0.1782830953598022,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.8514220118522644,0.1604608446359634,0.1519432514905929,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.8833203315734863,0.1792298555374145,0.8048169612884521,290.4122619628906,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423583984375,290.4203491210937,1.0,0.3259434998035431,1.0,1.0,0.0,1.0,-1.8093091249465945,1.8093063831329343,2.648062945809216e-06,1.3947337865829468,0.0,0.0,0.0,38.03955078125,25.0,170.6708984375,-0.0,455.14837646484375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.9873356223106384,0.219606727361679,0.1967789083719253,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9476746916770936,0.1935348510742187,0.1827860921621322,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.9850810170173644,0.2876298427581787,0.1517998576164245,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.8896629214286804,0.1629159748554229,0.1541083455085754,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.9255622625350952,0.1817632913589477,0.8153727054595947,290.5284118652344,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56005859375,290.5361328125,1.0,0.3213579654693603,1.0,1.0,0.0,1.0,-1.801430583000183,1.801427960395813,2.6254488147969823e-06,1.3883984088897705,0.0,0.0,0.0,34.507476806640625,43.0,163.266357421875,-0.0,439.2745971679688,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.9873356223106384,0.219606727361679,0.1967789083719253,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9476746916770936,0.1935348510742187,0.1827860921621322,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.9850810170173644,0.2876298427581787,0.1517998576164245,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.8896629214286804,0.1629159748554229,0.1541083455085754,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.9255622625350952,0.1817632913589477,0.8153727054595947,290.5284118652344,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56005859375,290.5361328125,1.0,0.3213579654693603,1.0,1.0,0.0,1.0,-1.801430583000183,1.801427960395813,2.6254488147969823e-06,1.3883984088897705,0.0,0.0,0.0,34.507476806640625,43.0,163.266357421875,-0.0,439.2745971679688,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.9950414299964904,0.2217511981725692,0.1986666023731231,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58270263671875,0.9577168822288512,0.1953051686286926,0.1844240576028823,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.982205331325531,0.2932383716106415,0.1472731977701187,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8981455564498901,0.164196565747261,0.1552781909704208,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.9353812336921692,0.1831010580062866,0.8211502432823181,290.5840148925781,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5721435546875,290.5915832519531,1.0,0.3224903643131256,1.0,1.0,0.0,1.0,-1.8085310459136963,1.8085284233093264,2.645308086357545e-06,1.3937190771102903,0.0,0.0,0.0,34.16364288330078,43.0,159.17906188964844,-0.0,442.6047058105469,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378173828125,0.9949066638946532,0.2239173203706741,0.2006073594093322,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63726806640625,0.9573292136192322,0.1970930099487304,0.1861138790845871,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376342773437,0.9837112426757812,0.298210084438324,0.1495841294527053,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.8974199891090393,0.1655051261186599,0.1565115749835968,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.636962890625,0.9343511462211608,0.1844688951969146,0.827263355255127,290.6385498046875,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5809631347656,290.6459655761719,1.0,0.3255831897258758,1.0,1.0,0.0,1.0,-1.82447350025177,1.8244707584381104,2.690813062145025e-06,1.4061059951782229,0.0,0.0,0.0,34.78084945678711,63.0,155.3371124267578,-0.0,454.462646484375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.973132073879242,0.2282863706350326,0.2046104073524475,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.929237186908722,0.200696662068367,0.1896121203899383,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.994478702545166,0.3052651882171631,0.171758234500885,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728790283203125,0.16817507147789,0.1591222733259201,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.905433714389801,0.1871967315673828,0.8400120735168457,290.7434997558594,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823059082031,290.7503967285156,1.0,0.337546706199646,1.0,1.0,0.0,1.0,-1.878525257110596,1.8785223960876465,2.848757731044316e-06,1.4482756853103638,0.0,0.0,0.0,38.73740768432617,83.0,147.08148193359375,-0.0,502.06732177734375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.973132073879242,0.2282863706350326,0.2046104073524475,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.929237186908722,0.200696662068367,0.1896121203899383,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.994478702545166,0.3052651882171631,0.171758234500885,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728790283203125,0.16817507147789,0.1591222733259201,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.905433714389801,0.1871967315673828,0.8400120735168457,290.7434997558594,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823059082031,290.7503967285156,1.0,0.337546706199646,1.0,1.0,0.0,1.0,-1.878525257110596,1.8785223960876465,2.848757731044316e-06,1.4482756853103638,0.0,0.0,0.0,38.73740768432617,83.0,147.08148193359375,-0.0,502.06732177734375,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284912109375,0.9290501475334167,0.232070967555046,0.2081946432590484,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280334472656,0.8866620063781738,0.2038154751062393,0.1927605122327804,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.9990000128746032,0.3079046308994293,0.2032471746206283,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272705078125,0.8365617394447327,0.1705128252506256,0.1615278571844101,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277282714844,0.86545330286026,0.1894479244947433,0.8512222170829773,290.8291931152344,285.7206420898437,290.9389953613281,285.88330078125,290.9366149902344,297.5641174316406,290.8355407714844,1.0,0.3528462052345276,1.0,1.0,0.0,1.0,-1.9407950639724727,1.9407920837402344,3.03737101603474e-06,1.4969574213027954,0.9846616387367249,0.9846616387367249,0.0,45.37757873535156,83.0,138.9988555908203,-0.0,567.0217895507812,1.0,282.4283142089844,283.94091796875,290.4057922363281,291.5881042480469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,2.1866120442817206e-20,2.1863932937837924e-20,2.188080650536209e-24,0.0,0.0,-0.0,3.400064815650694e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82745361328125,0.9208998680114746,0.2326452434062957,0.2087538987398147,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.82818603515625,0.8797972202301025,0.2042895853519439,0.1932533085346222,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.82568359375,0.9990000128746032,0.3080687820911407,0.2085071951150894,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8289794921875,0.8305912613868713,0.1708697080612182,0.1619086563587188,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285217285156,0.8588038682937622,0.1897775828838348,0.8529395461082458,290.82586669921875,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.56005859375,290.7361145019531,1.0,0.3554963767528534,1.0,1.0,0.0,1.0,-1.9508717060089111,1.9508686065673828,3.0685380352224456e-06,1.504832744598389,0.9937437176704408,0.9937437176704408,0.0,46.681522369384766,101.0,2145.040771484375,-0.0,578.6762084960938,1.0,282.45782470703125,287.4794616699219,290.432861328125,291.4625244140625,293.1499938964844,293.1499938964844,283.1499938964844,2815.182861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0425089038908481,1.0,0.0,0.0,0.5307489633560181,0.5307651162147522,2.428324989978137e-07,3.181377649307251,3.1813652515411377,1.2499303920776583e-05,0.0,0.0,-0.0,2886.32763671875,0.0,11.516989707946776,1279.7701416015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8082245588302612,0.2195557802915573,0.2031265795230865,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.7770740389823914,0.1967420279979705,0.190676137804985,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.8849406838417053,0.2926371395587921,0.2090914696455001,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7334807515144348,0.164140373468399,0.1595568656921386,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.7572327852249146,0.1814767718315124,0.8370498418807983,285.89385986328125,285.6986083984375,291.03076171875,285.9374694824219,291.0284118652344,297.3783569335937,285.802001953125,1.0,0.3717623651027679,1.0,1.0,0.0,1.0,-1.919942855834961,1.9199398756027224,2.975509687530576e-06,1.482103943824768,0.9554414749145508,0.9554414749145508,0.0,68.82421875,101.0,10983.330078125,-0.0,628.717041015625,1.0,282.8606262207031,285.63970947265625,290.9705505371094,292.1041564941406,293.1499938964844,293.1499938964844,283.1499938964844,2799.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191017985343933,1.0,0.0,0.0,1.0799403190612793,1.0799424648284912,7.806966806356287e-08,4.265651226043701,4.265641212463379,9.78824209596496e-06,0.0,0.0,-0.0,3797.510498046875,0.0,38.95166397094727,1895.39990234375,0.0,569.1298217773438,0.2742179632186889,1.0,0.0,3.0,1.0,0.0
12294120,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.8067591190338135,0.2193294614553451,0.2029395103454589,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.775734007358551,0.1965949982404709,0.1905612647533416,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.883359432220459,0.2924036085605621,0.2089342027902603,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.7323265671730042,0.1640103757381439,0.1594574302434921,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.7559531331062317,0.1813180297613144,0.8364612460136414,285.8759765625,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3755187988281,285.78662109375,1.0,0.3719199895858764,1.0,1.0,0.0,1.0,-1.9185656309127808,1.918562650680542,2.9713135063502705e-06,1.4810279607772827,0.9544045329093932,0.9544045329093932,0.0,69.1880111694336,89.0,10986.96875,-0.0,628.8746337890625,1.0,282.8644714355469,285.6177062988281,290.9548034667969,292.0906066894531,293.1499938964844,293.1499938964844,283.1499938964844,2831.6923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224592685699463,1.0,0.0,0.0,1.0859850645065308,1.085987210273743,7.892574416246134e-08,4.2656731605529785,4.265663146972656,9.788055649551096e-06,0.0,0.0,-0.0,3782.171630859375,0.0,39.60962677001953,1895.4029541015625,0.0,580.8449096679688,0.2786909639835357,1.0,0.0,3.0,1.0,0.0
12294180,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7425274848937988,0.205193743109703,0.1894154399633407,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.7206503748893738,0.1864690482616424,0.1811291575431823,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8195016980171204,0.2783153355121612,0.1982126384973526,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.6766893267631531,0.1548989415168762,0.1511172801256179,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.6994902491569519,0.1699667423963546,0.7868313789367676,285.1987609863281,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138061523437,285.1763000488281,1.0,0.3727962076663971,1.0,1.0,0.0,1.0,-1.808499097824097,1.8084964752197263,2.64613663603086e-06,1.3943865299224854,0.9408848881721495,0.9408848881721495,0.0,85.77320098876953,77.0,11098.5302734375,-0.0,601.46923828125,1.0,283.0751342773437,284.8231201171875,289.6528015136719,290.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,6008.291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650640606880188,1.0,0.0,0.0,1.5614114999771118,1.5614157915115356,1.626784467134712e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.683349609375,0.0,118.1666259765625,1895.43701171875,0.0,1245.1368408203125,0.3951396644115448,1.0,0.0,3.0,1.0,0.0
12294240,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7425274848937988,0.205193743109703,0.1894154399633407,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.7206503748893738,0.1864690482616424,0.1811291575431823,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8195016980171204,0.2783153355121612,0.1982126384973526,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.6766893267631531,0.1548989415168762,0.1511172801256179,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.6994902491569519,0.1699667423963546,0.7868313789367676,285.1987609863281,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138061523437,285.1763000488281,1.0,0.3727962076663971,1.0,1.0,0.0,1.0,-1.808499097824097,1.8084964752197263,2.64613663603086e-06,1.3943865299224854,0.9408848881721495,0.9408848881721495,0.0,85.77320098876953,77.0,11098.5302734375,-0.0,601.46923828125,1.0,283.0751342773437,284.8231201171875,289.6528015136719,290.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,6008.291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650640606880188,1.0,0.0,0.0,1.5614114999771118,1.5614157915115356,1.626784467134712e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.683349609375,0.0,118.1666259765625,1895.43701171875,0.0,1245.1368408203125,0.3951396644115448,1.0,0.0,3.0,1.0,0.0
12294300,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7303643226623535,0.2008711695671081,0.1849455088376999,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7089261412620544,0.1828724890947342,0.1774353235960006,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8072747588157654,0.2741350829601288,0.1948380023241043,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.66445392370224,0.1515538543462753,0.147732138633728,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6856887340545654,0.1656447350978851,0.7661571502685547,285.0513000488281,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1692199707031,285.0339050292969,1.0,0.3702755272388458,1.0,1.0,0.0,1.0,-1.765743613243103,1.7657411098480225,2.525574018363841e-06,1.3605585098266602,0.9345858693122864,0.9345858693122864,0.0,88.65411376953125,77.0,11114.021484375,-0.0,580.4938354492188,1.0,283.1176147460937,284.64764404296875,289.2229919433594,290.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,7875.18798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477749347686768,1.0,0.0,0.0,1.7759201526641846,1.7759257555007937,2.104458332041759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.227783203125,0.0,174.23907470703125,1895.4371337890625,0.0,1225.51904296875,0.44490846991539,1.0,0.0,3.0,1.0,0.0
12294360,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.724347710609436,0.1977240592241287,0.1816477924585342,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7025240659713745,0.1800344586372375,0.1744453459978103,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8013516068458557,0.2710876166820526,0.1923631280660629,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6580939292907715,0.1488560140132904,0.144924446940422,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6779685020446777,0.1620762795209884,0.7486993074417114,284.94451904296875,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1386413574219,284.931396484375,1.0,0.3665053844451904,1.0,1.0,0.0,1.0,-1.7308799028396606,1.7308775186538696,2.429729192954256e-06,1.332940697669983,0.9272719621658324,0.9272719621658324,0.0,89.07765197753906,65.0,11100.916015625,-0.0,558.2267456054688,1.0,283.1373291015625,284.5211181640625,288.95428466796875,289.9150390625,293.1499938964844,293.1499938964844,283.1499938964844,9627.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241308450698853,1.0,0.0,0.0,1.9510478973388672,1.951054692268372,2.539973991133593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.04296875,0.0,231.5264587402344,1895.4371337890625,0.0,1071.2469482421875,0.4905336201190948,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7226189970970154,0.1945626884698867,0.178276851773262,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7004455924034119,0.1769367605447769,0.1710889786481857,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.8007157444953918,0.2679792046546936,0.1898084580898285,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.655518114566803,0.1458353102207183,0.1416843980550766,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.6739572286605835,0.1579665094614029,0.7281519174575806,284.82745361328125,285.8192749023437,291.25244140625,286.0673217773437,291.2497863769531,297.1095275878906,284.8179626464844,1.0,0.359559565782547,1.0,1.0,0.0,1.0,-1.6911646127700806,1.6911622285842896,2.3232616968016373e-06,1.3014464378356934,0.9168780446052552,0.9168780446052552,0.0,86.71061706542969,65.0,11103.12109375,-0.0,525.475341796875,1.0,283.1471862792969,284.3792419433594,288.7797241210937,289.6509704589844,293.1499938964844,293.1499938964844,283.1499938964844,12315.17578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744951963424683,1.0,0.0,0.0,2.1815438270568848,2.1815524101257324,3.175566973823152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.424072265625,0.0,324.9047241210937,1895.4371337890625,0.0,796.5171508789062,0.5442323088645935,1.0,0.0,3.0,1.0,0.0
12294480,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7235916256904602,0.1936336904764175,0.177264928817749,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7013647556304932,0.1759704500436782,0.1700135916471481,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8023347854614258,0.2670495510101318,0.1890291571617126,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.6560711860656738,0.1448728293180465,0.140623465180397,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.6740962862968445,0.1566258519887924,0.7213213443756104,284.7941589355469,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.100341796875,284.7860412597656,1.0,0.3564883172512054,1.0,1.0,0.0,1.0,-1.6782453060150146,1.6782430410385132,2.2892527340445668e-06,1.291193962097168,0.9119912981987,0.9119912981987,0.0,85.10087585449219,53.0,11097.0478515625,-0.0,512.6897583007812,1.0,283.1484680175781,284.3392028808594,288.7611694335937,289.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,13238.916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55415278673172,1.0,0.0,0.0,2.2518203258514404,2.2518293857574463,3.3834581358860305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.827392578125,0.0,357.869140625,1895.4371337890625,0.0,704.1273803710938,0.5643928647041321,1.0,0.0,3.0,1.0,0.0
12294540,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.7279151082038879,0.1920428425073623,0.1754965484142303,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.7057624459266663,0.1742531806230545,0.1680590510368347,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.8083431124687195,0.2654354572296142,0.1876492351293563,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.6594840288162231,0.1431346088647842,0.1386644691228866,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.676827609539032,0.1541562527418136,0.7085695266723633,284.7340393066406,285.8547058105469,291.32281494140625,286.108154296875,291.3200988769531,297.0857849121094,284.7278747558594,1.0,0.3495303094387054,1.0,1.0,0.0,1.0,-1.654451608657837,1.6544493436813354,2.2274209641182097e-06,1.2723016738891602,0.902693510055542,0.902693510055542,0.0,80.84773254394531,53.0,11098.82421875,-0.0,485.950439453125,1.0,283.1496276855469,284.2648620605469,288.782958984375,289.5873107910156,293.1499938964844,293.1499938964844,283.1499938964844,15360.619140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146090984344482,1.0,0.0,0.0,2.3985462188720703,2.398556470870972,3.838747488771333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.84423828125,0.0,434.15435791015625,1895.4371337890625,0.0,553.829345703125,0.5978087782859802,1.0,0.0,3.0,1.0,0.0
12294600,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7324588298797607,0.1911813467741012,0.1745069772005081,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.710474967956543,0.17328742146492,0.1669257432222366,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.8140825033187866,0.2645475566387176,0.1868658363819122,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.6634606719017029,0.1421386301517486,0.1375090628862381,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.6804455518722534,0.1527032405138015,0.700944721698761,284.7047424316406,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.078857421875,284.699951171875,1.0,0.3444659113883972,1.0,1.0,0.0,1.0,-1.6404180526733398,1.640415906906128,2.1914408989687217e-06,1.261152982711792,0.8955652713775635,0.8955652713775635,0.0,77.4210205078125,41.0,11090.916015625,-0.0,467.9284057617188,1.0,283.1498718261719,284.2290344238281,288.831298828125,289.61724853515625,293.1499938964844,293.1499938964844,283.1499938964844,16564.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922486245632171,1.0,0.0,0.0,2.472063064575196,2.472074270248413,4.077673736446741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.505615234375,0.0,476.56976318359375,1895.4371337890625,0.0,483.7096862792969,0.6128881573677063,1.0,0.0,3.0,1.0,0.0
12294660,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.748904824256897,0.1896208077669143,0.1725967526435852,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.726202666759491,0.1714448183774948,0.1646549552679062,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.833083987236023,0.262903481721878,0.1853289753198623,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.678685188293457,0.1401900202035904,0.1351468861103058,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.69488924741745,0.1497358828783035,0.6850088238716125,284.6673889160156,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.6654357910156,1.0,0.3312961161136627,1.0,1.0,0.0,1.0,-1.6115797758102417,1.6115776300430298,2.1186367575865006e-06,1.2382259368896484,0.878665566444397,0.878665566444397,0.0,67.89399719238281,29.0,11055.140625,-0.0,424.9380493164063,1.0,283.1499938964844,284.18426513671875,289.0001525878906,289.7652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18556.248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569902718067169,1.0,0.0,0.0,2.56152868270874,2.561540603637696,4.3781616909654986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.035400390625,0.0,534.2537841796875,1895.4371337890625,0.0,391.0515441894531,0.6349517107009888,1.0,0.0,3.0,1.0,0.0
12294720,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.748904824256897,0.1896208077669143,0.1725967526435852,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.726202666759491,0.1714448183774948,0.1646549552679062,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.833083987236023,0.262903481721878,0.1853289753198623,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.678685188293457,0.1401900202035904,0.1351468861103058,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.69488924741745,0.1497358828783035,0.6850088238716125,284.6673889160156,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.6654357910156,1.0,0.3312961161136627,1.0,1.0,0.0,1.0,-1.6115797758102417,1.6115776300430298,2.1186367575865006e-06,1.2382259368896484,0.878665566444397,0.878665566444397,0.0,67.89399719238281,29.0,11055.140625,-0.0,424.9380493164063,1.0,283.1499938964844,284.18426513671875,289.0001525878906,289.7652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18556.248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569902718067169,1.0,0.0,0.0,2.56152868270874,2.561540603637696,4.3781616909654986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.035400390625,0.0,534.2537841796875,1895.4371337890625,0.0,391.0515441894531,0.6349517107009888,1.0,0.0,3.0,1.0,0.0
12294780,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7747477293014526,0.1886161416769027,0.1712110787630081,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7492726445198059,0.170142263174057,0.1629171222448349,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.8614957332611084,0.2617893815040588,0.1841816306114196,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.7025317549705505,0.1387599408626556,0.1332911252975464,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.717268168926239,0.1473856270313263,0.6719872951507568,284.6590270996094,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664367675781,284.6587829589844,1.0,0.3173935711383819,1.0,1.0,0.0,1.0,-1.5885881185531616,1.5885860919952393,2.0616855636035325e-06,1.2199312448501587,0.8615522384643555,0.8615522384643555,0.0,57.450904846191406,25.0,11019.017578125,-0.0,383.9647521972656,1.0,283.1499938964844,284.1744079589844,289.1681213378906,289.9368591308594,293.1499938964844,293.1499938964844,283.1499938964844,19608.806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474304318428039,1.0,0.0,0.0,2.572019338607788,2.5720317363739014,4.41409667928383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.695556640625,0.0,545.59130859375,1895.4371337890625,0.0,369.1345825195313,0.6381287574768066,1.0,0.0,3.0,1.0,0.0
12294840,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7747477293014526,0.1886161416769027,0.1712110787630081,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7492726445198059,0.170142263174057,0.1629171222448349,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.8614957332611084,0.2617893815040588,0.1841816306114196,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.7025317549705505,0.1387599408626556,0.1332911252975464,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.717268168926239,0.1473856270313263,0.6719872951507568,284.6590270996094,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664367675781,284.6587829589844,1.0,0.3173935711383819,1.0,1.0,0.0,1.0,-1.5885881185531616,1.5885860919952393,2.0616855636035325e-06,1.2199312448501587,0.8615522384643555,0.8615522384643555,0.0,57.450904846191406,25.0,11019.017578125,-0.0,383.9647521972656,1.0,283.1499938964844,284.1744079589844,289.1681213378906,289.9368591308594,293.1499938964844,293.1499938964844,283.1499938964844,19608.806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474304318428039,1.0,0.0,0.0,2.572019338607788,2.5720317363739014,4.41409667928383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.695556640625,0.0,545.59130859375,1895.4371337890625,0.0,369.1345825195313,0.6381287574768066,1.0,0.0,3.0,1.0,0.0
12294900,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.7892278432846069,0.1882586628198623,0.1706870198249817,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7623153328895569,0.169630542397499,0.1622213125228881,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.877490758895874,0.2613646388053894,0.1837308853864669,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.715116560459137,0.1381818503141403,0.1325327605009079,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.7283397912979126,0.1463700979948043,0.6663990616798401,284.6633605957031,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.06671142578125,284.66412353515625,1.0,0.3114014863967895,1.0,1.0,0.0,1.0,-1.5789613723754885,1.578959345817566,2.0381194190122187e-06,1.2122596502304075,0.8532546162605286,0.8532546162605286,0.0,52.90715789794922,25.0,10996.998046875,-0.0,366.677978515625,1.0,283.1499938964844,284.1806945800781,289.234130859375,290.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,19751.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490260779857635,1.0,0.0,0.0,2.547722816467285,2.54773497581482,4.33109534014875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.528564453125,0.0,532.9472045898438,1895.4371337890625,0.0,372.7085571289063,0.6354005336761475,1.0,0.0,3.0,1.0,0.0
12294960,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.8042720556259155,0.1879743933677673,0.1702539175748825,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.7762119174003601,0.1691874712705612,0.1616170555353164,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8942939639091492,0.2610035836696625,0.1833444684743881,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7270548939704895,0.1376719623804092,0.1318651288747787,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.7396644949913025,0.1454328745603561,0.661294162273407,284.66925048828125,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677185058594,284.6701965332031,1.0,0.3058509230613708,1.0,1.0,0.0,1.0,-1.5703206062316897,1.570318579673767,2.017114184127422e-06,1.2053743600845337,0.8444352746009827,0.8444352746009827,0.0,48.83882141113281,25.0,10987.7744140625,-0.0,351.3583068847656,1.0,283.1499938964844,284.1871643066406,289.2855529785156,290.0675964355469,293.1499938964844,293.1499938964844,283.1499938964844,19958.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527896046638489,1.0,0.0,0.0,2.529195070266724,2.529207229614258,4.268330542345211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.2880859375,0.0,523.959716796875,1895.4371337890625,0.0,381.2702331542969,0.6285775899887085,1.0,0.0,3.0,1.0,0.0
12295020,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.8295323848724365,0.1875775158405304,0.1696298718452453,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8016511797904968,0.1684552878141403,0.1606490612030029,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.926587462425232,0.2604212462902069,0.1827384531497955,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7481623291969299,0.136806845664978,0.1307706534862518,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.7604612708091736,0.1437331289052963,0.6523323059082031,284.6927185058594,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712280273437,284.6946105957031,1.0,0.297280341386795,1.0,1.0,0.0,1.0,-1.555606722831726,1.5556046962738037,1.9816534404526465e-06,1.1936389207839966,0.8274892568588257,0.8274892568588257,0.0,42.75202941894531,25.0,10961.0224609375,-0.0,327.86602783203125,1.0,283.1499938964844,284.2162170410156,289.3484191894531,290.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,19811.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615716934204101,1.0,0.0,0.0,2.451481342315674,2.4514927864074707,4.010057068626338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.37353515625,0.0,482.462158203125,1895.4371337890625,0.0,402.0003356933594,0.6137046813964844,1.0,0.0,3.0,1.0,0.0
