time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295080,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.8295323848724365,0.1875775158405304,0.1696298718452453,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8016511797904968,0.1684552878141403,0.1606490612030029,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.926587462425232,0.2604212462902069,0.1827384531497955,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7481623291969299,0.136806845664978,0.1307706534862518,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.7604612708091736,0.1437331289052963,0.6523323059082031,284.6927185058594,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712280273437,284.6946105957031,1.0,0.297280341386795,1.0,1.0,0.0,1.0,-1.555606722831726,1.5556046962738037,1.9816534404526465e-06,1.1936389207839966,0.8274892568588257,0.8274892568588257,0.0,42.75202941894531,25.0,10961.0224609375,-0.0,327.86602783203125,1.0,283.1499938964844,284.2162170410156,289.3484191894531,290.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,19811.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615716934204101,1.0,0.0,0.0,2.451481342315674,2.4514927864074707,4.010057068626338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.37353515625,0.0,482.462158203125,1895.4371337890625,0.0,402.0003356933594,0.6137046813964844,1.0,0.0,3.0,1.0,0.0
12295140,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.8514623641967773,0.1873509138822555,0.1692392379045486,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8229041695594788,0.1678670048713684,0.1599022895097732,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.955950915813446,0.2599594891071319,0.1822806298732757,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7675474286079407,0.136089488863945,0.129900187253952,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.779289722442627,0.1421965658664703,0.6445167064666748,284.7186279296875,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758972167969,284.7207336425781,1.0,0.2907845377922058,1.0,1.0,0.0,1.0,-1.5432623624801636,1.5432604551315308,1.952208094735397e-06,1.183788537979126,0.8107142448425293,0.8107142448425293,0.0,38.4312858581543,25.0,10952.830078125,-0.0,310.5456848144531,1.0,283.1499938964844,284.2463684082031,289.3807067871094,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675987064838409,1.0,0.0,0.0,2.3816397190093994,2.381650686264038,3.784822126817744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.662841796875,0.0,447.9132690429688,1895.4371337890625,0.0,416.8689575195313,0.5983747243881226,1.0,0.0,3.0,1.0,0.0
12295200,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.8514623641967773,0.1873509138822555,0.1692392379045486,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8229041695594788,0.1678670048713684,0.1599022895097732,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.955950915813446,0.2599594891071319,0.1822806298732757,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7675474286079407,0.136089488863945,0.129900187253952,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.779289722442627,0.1421965658664703,0.6445167064666748,284.7186279296875,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758972167969,284.7207336425781,1.0,0.2907845377922058,1.0,1.0,0.0,1.0,-1.5432623624801636,1.5432604551315308,1.952208094735397e-06,1.183788537979126,0.8107142448425293,0.8107142448425293,0.0,38.4312858581543,25.0,10952.830078125,-0.0,310.5456848144531,1.0,283.1499938964844,284.2463684082031,289.3807067871094,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675987064838409,1.0,0.0,0.0,2.3816397190093994,2.381650686264038,3.784822126817744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.662841796875,0.0,447.9132690429688,1895.4371337890625,0.0,416.8689575195313,0.5983747243881226,1.0,0.0,3.0,1.0,0.0
12295260,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.8711733818054199,0.1872552335262298,0.1690159738063812,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8402525186538696,0.1673778742551803,0.1593036353588104,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.9779524207115172,0.2595726549625397,0.181914746761322,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7846758961677551,0.1354768723249435,0.1291830539703369,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.7953728437423706,0.14077128469944,0.6374658346176147,284.74713134765625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810852050781,284.7494506835937,1.0,0.2857873439788818,1.0,1.0,0.0,1.0,-1.5325098037719729,1.5325078964233398,1.926784307215712e-06,1.17520272731781,0.7941791415214539,0.7941791415214539,0.0,35.31989288330078,25.0,10949.884765625,-0.0,297.3738098144531,1.0,283.1499938964844,284.27960205078125,289.405029296875,290.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,19857.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695630073547363,1.0,0.0,0.0,2.310352563858032,2.3103630542755127,3.561638663995837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.646240234375,0.0,414.5513610839844,1895.4371337890625,0.0,421.83294677734375,0.5828188061714172,1.0,0.0,3.0,1.0,0.0
12295320,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.8711733818054199,0.1872552335262298,0.1690159738063812,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8402525186538696,0.1673778742551803,0.1593036353588104,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.9779524207115172,0.2595726549625397,0.181914746761322,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7846758961677551,0.1354768723249435,0.1291830539703369,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.7953728437423706,0.14077128469944,0.6374658346176147,284.74713134765625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810852050781,284.7494506835937,1.0,0.2857873439788818,1.0,1.0,0.0,1.0,-1.5325098037719729,1.5325078964233398,1.926784307215712e-06,1.17520272731781,0.7941791415214539,0.7941791415214539,0.0,35.31989288330078,25.0,10949.884765625,-0.0,297.3738098144531,1.0,283.1499938964844,284.27960205078125,289.405029296875,290.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,19857.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695630073547363,1.0,0.0,0.0,2.310352563858032,2.3103630542755127,3.561638663995837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.646240234375,0.0,414.5513610839844,1895.4371337890625,0.0,421.83294677734375,0.5828188061714172,1.0,0.0,3.0,1.0,0.0
12295380,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8882082104682922,0.1872779130935669,0.1689319163560867,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8550269603729248,0.1669688373804092,0.1588168442249298,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.9933342933654784,0.2592452466487884,0.1816162914037704,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.7990204691886902,0.1349496692419052,0.1285829991102218,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8083140850067139,0.1394336521625518,0.6309840083122253,284.7781677246094,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865478515625,284.7807312011719,1.0,0.2818830907344818,1.0,1.0,0.0,1.0,-1.5229636430740356,1.5229617357254028,1.9043857264477992e-06,1.167574167251587,0.7779561877250671,0.7779561877250671,0.0,33.05982971191406,25.0,10949.7236328125,-0.0,287.1280517578125,1.0,283.1499938964844,284.3159484863281,289.4339599609375,290.2313537597656,293.1499938964844,293.1499938964844,283.1499938964844,19881.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686842560768127,1.0,0.0,0.0,2.237715005874634,2.237725019454956,3.3412032962587546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.02685546875,0.0,382.4157104492188,1895.4371337890625,0.0,419.60498046875,0.5670483708381653,1.0,0.0,3.0,1.0,0.0
12295440,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8882082104682922,0.1872779130935669,0.1689319163560867,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8550269603729248,0.1669688373804092,0.1588168442249298,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.9933342933654784,0.2592452466487884,0.1816162914037704,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.7990204691886902,0.1349496692419052,0.1285829991102218,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8083140850067139,0.1394336521625518,0.6309840083122253,284.7781677246094,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865478515625,284.7807312011719,1.0,0.2818830907344818,1.0,1.0,0.0,1.0,-1.5229636430740356,1.5229617357254028,1.9043857264477992e-06,1.167574167251587,0.7779561877250671,0.7779561877250671,0.0,33.05982971191406,25.0,10949.7236328125,-0.0,287.1280517578125,1.0,283.1499938964844,284.3159484863281,289.4339599609375,290.2313537597656,293.1499938964844,293.1499938964844,283.1499938964844,19881.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686842560768127,1.0,0.0,0.0,2.237715005874634,2.237725019454956,3.3412032962587546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.02685546875,0.0,382.4157104492188,1895.4371337890625,0.0,419.60498046875,0.5670483708381653,1.0,0.0,3.0,1.0,0.0
12295500,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8951007723808289,0.1873311400413513,0.1689391881227493,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8609901666641235,0.1667907685041427,0.1586110144853592,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.9982758164405824,0.2591171860694885,0.1811800152063369,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.804638683795929,0.1347142606973648,0.1283223032951355,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8129997253417969,0.1387931257486343,0.6279308795928955,284.7946472167969,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0893859863281,284.7973022460937,1.0,0.2802322208881378,1.0,1.0,0.0,1.0,-1.5180425643920898,1.518040657043457,1.8929390535049608e-06,1.1636732816696167,0.7702035307884216,0.7702035307884216,0.0,32.2171630859375,25.0,10947.48046875,-0.0,282.76025390625,1.0,283.1499938964844,284.3352966308594,289.45135498046875,290.2476806640625,293.1499938964844,293.1499938964844,283.1499938964844,19910.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467747300863266,1.0,0.0,0.0,2.200505256652832,2.2005152702331543,3.231009486626135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.037841796875,0.0,366.741455078125,1895.4371337890625,0.0,417.2424011230469,0.5590315461158752,1.0,0.0,3.0,1.0,0.0
12295560,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.8984104990959167,0.1874076277017593,0.1689854711294174,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8636630177497864,0.1666257828474044,0.158436119556427,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.9965721368789672,0.2593134939670563,0.1780307441949844,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8070203065872192,0.1344931870698928,0.1280936300754547,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8145269155502319,0.1381681561470031,0.6250316500663757,284.8102111816406,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0931701660156,284.81256103515625,1.0,0.2786580920219421,1.0,1.0,0.0,1.0,-1.5105433464050293,1.510541558265686,1.8755507653622767e-06,1.1577000617980957,0.762104332447052,0.762104332447052,0.0,31.73853874206543,25.0,10930.224609375,-0.0,278.1396789550781,1.0,283.1499938964844,284.35357666015625,289.47039794921875,290.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,19894.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667081832885742,1.0,0.0,0.0,2.16413950920105,2.164149284362793,3.125099965473055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.572509765625,0.0,351.6842346191406,1895.4371337890625,0.0,414.6378784179688,0.5511507391929626,1.0,0.0,3.0,1.0,0.0
12295620,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9052652716636658,0.1876314580440521,0.169138565659523,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8691920638084412,0.1663408130407333,0.1581256538629531,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9949540495872498,0.2605940699577331,0.1731742173433303,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8117987513542175,0.1340996325016021,0.1276791095733642,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8176822066307068,0.1369792520999908,0.6194782853126526,284.8416442871094,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.10369873046875,284.84429931640625,1.0,0.2758181393146515,1.0,1.0,0.0,1.0,-1.497356653213501,1.4973547458648682,1.845178303483408e-06,1.1471513509750366,0.7465980052947998,0.7465980052947998,0.0,30.83234024047852,25.0,10898.0615234375,-0.0,270.0135192871094,1.0,283.1499938964844,284.39215087890625,289.5101318359375,290.3021545410156,293.1499938964844,293.1499938964844,283.1499938964844,19896.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645166993141174,1.0,0.0,0.0,2.089998483657837,2.090008020401001,2.9146431756998936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.73486328125,0.0,322.5106506347656,1895.4371337890625,0.0,409.1982727050781,0.5352175235748291,1.0,0.0,3.0,1.0,0.0
12295680,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9052652716636658,0.1876314580440521,0.169138565659523,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8691920638084412,0.1663408130407333,0.1581256538629531,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9949540495872498,0.2605940699577331,0.1731742173433303,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8117987513542175,0.1340996325016021,0.1276791095733642,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8176822066307068,0.1369792520999908,0.6194782853126526,284.8416442871094,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.10369873046875,284.84429931640625,1.0,0.2758181393146515,1.0,1.0,0.0,1.0,-1.497356653213501,1.4973547458648682,1.845178303483408e-06,1.1471513509750366,0.7465980052947998,0.7465980052947998,0.0,30.83234024047852,25.0,10898.0615234375,-0.0,270.0135192871094,1.0,283.1499938964844,284.39215087890625,289.5101318359375,290.3021545410156,293.1499938964844,293.1499938964844,283.1499938964844,19896.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645166993141174,1.0,0.0,0.0,2.089998483657837,2.090008020401001,2.9146431756998936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.73486328125,0.0,322.5106506347656,1895.4371337890625,0.0,409.1982727050781,0.5352175235748291,1.0,0.0,3.0,1.0,0.0
12295740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9118500351905824,0.1879644691944122,0.1693911701440811,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8741284608840942,0.1661247909069061,0.1578829139471054,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9934820532798768,0.2624327838420868,0.1690297424793243,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.815897524356842,0.1337784379720688,0.1273360252380371,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.820267915725708,0.135880097746849,0.6143437623977661,284.8761901855469,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.8791198730469,1.0,0.273351788520813,1.0,1.0,0.0,1.0,-1.485810399055481,1.4858086109161377,1.8188444528277608e-06,1.1379117965698242,0.7315620183944702,0.7315620183944702,0.0,30.06640243530273,25.0,10871.9072265625,-0.0,263.07537841796875,1.0,283.1499938964844,284.43426513671875,289.55145263671875,290.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,19879.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624894857406616,1.0,0.0,0.0,2.016034841537476,2.016043901443481,2.711998661197868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.213623046875,0.0,295.1120910644531,1895.4371337890625,0.0,404.2298889160156,0.5194026827812195,1.0,0.0,3.0,1.0,0.0
12295800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9118500351905824,0.1879644691944122,0.1693911701440811,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8741284608840942,0.1661247909069061,0.1578829139471054,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9934820532798768,0.2624327838420868,0.1690297424793243,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.815897524356842,0.1337784379720688,0.1273360252380371,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.820267915725708,0.135880097746849,0.6143437623977661,284.8761901855469,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.8791198730469,1.0,0.273351788520813,1.0,1.0,0.0,1.0,-1.485810399055481,1.4858086109161377,1.8188444528277608e-06,1.1379117965698242,0.7315620183944702,0.7315620183944702,0.0,30.06640243530273,25.0,10871.9072265625,-0.0,263.07537841796875,1.0,283.1499938964844,284.43426513671875,289.55145263671875,290.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,19879.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624894857406616,1.0,0.0,0.0,2.016034841537476,2.016043901443481,2.711998661197868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.213623046875,0.0,295.1120910644531,1895.4371337890625,0.0,404.2298889160156,0.5194026827812195,1.0,0.0,3.0,1.0,0.0
12295860,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9181539416313172,0.1884104907512664,0.1697479486465454,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.878563642501831,0.1659809798002243,0.1577113270759582,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9920224547386168,0.2645290493965149,0.1653956174850464,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8194891810417175,0.1335317194461822,0.127066507935524,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8223990201950073,0.1348666995763778,0.6096165180206299,284.9134826660156,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1281433105469,284.9166259765625,1.0,0.2712024748325348,1.0,1.0,0.0,1.0,-1.4756704568862915,1.4756686687469482,1.7959104070541798e-06,1.1297879219055176,0.7170632481575012,0.7170632481575012,0.0,29.41449546813965,28.0,10850.287109375,-0.0,257.1143493652344,1.0,283.1499938964844,284.4794921875,289.5931091308594,290.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,19840.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608502984046936,1.0,0.0,0.0,1.9430482387542725,1.94305682182312,2.519188058158761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.23046875,0.0,269.6837463378906,1895.4371337890625,0.0,400.2564697265625,0.5038785934448242,1.0,0.0,3.0,1.0,0.0
12295920,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9181539416313172,0.1884104907512664,0.1697479486465454,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.878563642501831,0.1659809798002243,0.1577113270759582,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9920224547386168,0.2645290493965149,0.1653956174850464,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8194891810417175,0.1335317194461822,0.127066507935524,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8223990201950073,0.1348666995763778,0.6096165180206299,284.9134826660156,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1281433105469,284.9166259765625,1.0,0.2712024748325348,1.0,1.0,0.0,1.0,-1.4756704568862915,1.4756686687469482,1.7959104070541798e-06,1.1297879219055176,0.7170632481575012,0.7170632481575012,0.0,29.41449546813965,28.0,10850.287109375,-0.0,257.1143493652344,1.0,283.1499938964844,284.4794921875,289.5931091308594,290.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,19840.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608502984046936,1.0,0.0,0.0,1.9430482387542725,1.94305682182312,2.519188058158761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.23046875,0.0,269.6837463378906,1895.4371337890625,0.0,400.2564697265625,0.5038785934448242,1.0,0.0,3.0,1.0,0.0
12295980,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9190897941589355,0.1889752596616745,0.1702268421649933,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8783578872680664,0.1659148782491684,0.1576298773288726,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9920390248298644,0.266360193490982,0.1654348373413086,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8190841674804688,0.1333639174699783,0.1268886625766754,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8205500245094299,0.1339338570833206,0.6053457856178284,284.9554138183594,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.95916748046875,1.0,0.2705787718296051,1.0,1.0,0.0,1.0,-1.470849871635437,1.4708480834960938,1.7850103404271067e-06,1.1258643865585327,0.7032052874565125,0.7032052874565125,0.0,29.33004570007324,31.0,10855.2734375,-0.0,254.8716583251953,1.0,283.1499938964844,284.5298156738281,289.634521484375,290.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19780.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596695005893707,1.0,0.0,0.0,1.8719019889831543,1.871910095214844,2.338081230846001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.4599609375,0.0,246.37322998046875,1895.4371337890625,0.0,397.4181823730469,0.4888258278369903,1.0,0.0,3.0,1.0,0.0
12296040,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9190897941589355,0.1889752596616745,0.1702268421649933,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8783578872680664,0.1659148782491684,0.1576298773288726,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9920390248298644,0.266360193490982,0.1654348373413086,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8190841674804688,0.1333639174699783,0.1268886625766754,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8205500245094299,0.1339338570833206,0.6053457856178284,284.9554138183594,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.95916748046875,1.0,0.2705787718296051,1.0,1.0,0.0,1.0,-1.470849871635437,1.4708480834960938,1.7850103404271067e-06,1.1258643865585327,0.7032052874565125,0.7032052874565125,0.0,29.33004570007324,31.0,10855.2734375,-0.0,254.8716583251953,1.0,283.1499938964844,284.5298156738281,289.634521484375,290.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19780.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596695005893707,1.0,0.0,0.0,1.8719019889831543,1.871910095214844,2.338081230846001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.4599609375,0.0,246.37322998046875,1895.4371337890625,0.0,397.4181823730469,0.4888258278369903,1.0,0.0,3.0,1.0,0.0
12296100,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9176040291786194,0.1893032938241958,0.1705133467912674,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8765943050384521,0.1659112572669983,0.157623678445816,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9925934076309204,0.2669061124324798,0.1667705476284027,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8174562454223633,0.133309319615364,0.1268343478441238,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8181890249252319,0.1334905624389648,0.6033579111099243,284.9787902832031,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1425170898437,284.9828491210937,1.0,0.2707478702068329,1.0,1.0,0.0,1.0,-1.4703376293182373,1.470335841178894,1.7838301573647186e-06,1.1254236698150637,0.696743369102478,0.696743369102478,0.0,29.489341735839844,31.0,10867.8359375,-0.0,255.0552215576172,1.0,283.1499938964844,284.557373046875,289.6554260253906,290.4435119628906,293.1499938964844,293.1499938964844,283.1499938964844,19760.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459333598613739,1.0,0.0,0.0,1.8368018865585327,1.8368098735809328,2.251220507787366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.739013671875,0.0,235.46446228027344,1895.4371337890625,0.0,396.6143798828125,0.4814671277999878,1.0,0.0,3.0,1.0,0.0
12296160,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9149893522262572,0.1896635293960571,0.1708328276872635,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8738627433776855,0.1659282594919204,0.1576411873102188,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9934273958206176,0.2671383619308471,0.1688864678144455,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8149726390838623,0.133275032043457,0.1268035024404525,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8149497509002686,0.1330587714910507,0.6014483571052551,285.00347900390625,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.14483642578125,285.0076599121094,1.0,0.2712186872959137,1.0,1.0,0.0,1.0,-1.470952033996582,1.4709502458572388,1.7851737084129129e-06,1.1258823871612549,0.6901397109031677,0.6901397109031677,0.0,29.77252578735352,25.0,10888.380859375,-0.0,256.0225524902344,1.0,283.1499938964844,284.5857849121094,289.6765441894531,290.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,19696.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592348039150238,1.0,0.0,0.0,1.803680419921875,1.803688287734985,2.170764048514684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.38232421875,0.0,225.3289031982422,1895.4371337890625,0.0,396.3783264160156,0.4744609296321869,1.0,0.0,3.0,1.0,0.0
12296220,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.921771764755249,0.1904492527246475,0.1715004444122314,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8784722089767456,0.1659989058971405,0.1576783061027526,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9920315742492676,0.2679194211959839,0.1654175072908401,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8188090324401855,0.1332431882619857,0.1267435401678085,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8172239065170288,0.1322116553783416,0.5975346565246582,285.0493469238281,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499328613281,285.0526428222656,1.0,0.2691269218921661,1.0,1.0,0.0,1.0,-1.4628695249557495,1.4628678560256958,1.767176172506879e-06,1.1194818019866943,0.6777864098548889,0.6777864098548889,0.0,29.18321228027344,28.0,10876.53125,-0.0,251.16827392578125,1.0,283.1499938964844,284.638916015625,289.7174377441406,290.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19598.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595380425453186,1.0,0.0,0.0,1.7388631105422974,1.738870620727539,2.01754943418564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.301025390625,0.0,206.5047607421875,1895.4371337890625,0.0,397.1034240722656,0.460892915725708,1.0,0.0,3.0,1.0,0.0
12296280,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.921771764755249,0.1904492527246475,0.1715004444122314,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8784722089767456,0.1659989058971405,0.1576783061027526,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9920315742492676,0.2679194211959839,0.1654175072908401,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8188090324401855,0.1332431882619857,0.1267435401678085,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8172239065170288,0.1322116553783416,0.5975346565246582,285.0493469238281,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499328613281,285.0526428222656,1.0,0.2691269218921661,1.0,1.0,0.0,1.0,-1.4628695249557495,1.4628678560256958,1.767176172506879e-06,1.1194818019866943,0.6777864098548889,0.6777864098548889,0.0,29.18321228027344,28.0,10876.53125,-0.0,251.16827392578125,1.0,283.1499938964844,284.638916015625,289.7174377441406,290.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19598.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595380425453186,1.0,0.0,0.0,1.7388631105422974,1.738870620727539,2.01754943418564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.301025390625,0.0,206.5047607421875,1895.4371337890625,0.0,397.1034240722656,0.460892915725708,1.0,0.0,3.0,1.0,0.0
12296340,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9241659641265868,0.191334992647171,0.1722676903009414,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8793376088142395,0.1661340147256851,0.1577865928411483,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9918172955513,0.2695884704589844,0.1649153083562851,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8194049000740051,0.1332780718803405,0.1267566829919815,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8162328600883484,0.1314321309328079,0.5939369797706604,285.0938415527344,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.097900390625,1.0,0.268647700548172,1.0,1.0,0.0,1.0,-1.4590094089508057,1.4590076208114624,1.758482198965794e-06,1.1162875890731812,0.6661462783813477,0.6661462783813477,0.0,29.048076629638672,31.0,10878.8935546875,-0.0,249.2318420410156,1.0,283.1499938964844,284.6923828125,289.75347900390625,290.544921875,293.1499938964844,293.1499938964844,283.1499938964844,19493.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459696352481842,1.0,0.0,0.0,1.6777290105819702,1.6777362823486328,1.8781793187372386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.66455078125,0.0,189.7771759033203,1895.4371337890625,0.0,397.4825134277344,0.4481842517852783,1.0,0.0,3.0,1.0,0.0
12296400,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9241659641265868,0.191334992647171,0.1722676903009414,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8793376088142395,0.1661340147256851,0.1577865928411483,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9918172955513,0.2695884704589844,0.1649153083562851,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8194049000740051,0.1332780718803405,0.1267566829919815,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8162328600883484,0.1314321309328079,0.5939369797706604,285.0938415527344,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.097900390625,1.0,0.268647700548172,1.0,1.0,0.0,1.0,-1.4590094089508057,1.4590076208114624,1.758482198965794e-06,1.1162875890731812,0.6661462783813477,0.6661462783813477,0.0,29.048076629638672,31.0,10878.8935546875,-0.0,249.2318420410156,1.0,283.1499938964844,284.6923828125,289.75347900390625,290.544921875,293.1499938964844,293.1499938964844,283.1499938964844,19493.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459696352481842,1.0,0.0,0.0,1.6777290105819702,1.6777362823486328,1.8781793187372386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.66455078125,0.0,189.7771759033203,1895.4371337890625,0.0,397.4825134277344,0.4481842517852783,1.0,0.0,3.0,1.0,0.0
12296460,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9211499094963074,0.1923623383045196,0.173165738582611,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.8756479024887085,0.1663404256105423,0.1579793840646743,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9930862188339232,0.2705519795417785,0.1680046319961547,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8160869479179382,0.1333820670843124,0.1268537193536758,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8112531304359436,0.130714401602745,0.5907293558120728,285.1446533203125,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490783691406,1.0,0.2694149911403656,1.0,1.0,0.0,1.0,-1.4602904319763184,1.4602887630462646,1.7612480860407231e-06,1.1172339916229248,0.6554111838340759,0.6554111838340759,0.0,29.46237564086914,34.0,10913.6865234375,-0.0,250.7924041748047,1.0,283.1499938964844,284.7509460449219,289.7890930175781,290.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,19375.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597382843494415,1.0,0.0,0.0,1.621013641357422,1.6210205554962158,1.753342502297528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.83935546875,0.0,175.08584594726562,1895.4371337890625,0.0,397.5829772949219,0.4364511668682098,1.0,0.0,3.0,1.0,0.0
12296520,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9211499094963074,0.1923623383045196,0.173165738582611,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.8756479024887085,0.1663404256105423,0.1579793840646743,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9930862188339232,0.2705519795417785,0.1680046319961547,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8160869479179382,0.1333820670843124,0.1268537193536758,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8112531304359436,0.130714401602745,0.5907293558120728,285.1446533203125,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490783691406,1.0,0.2694149911403656,1.0,1.0,0.0,1.0,-1.4602904319763184,1.4602887630462646,1.7612480860407231e-06,1.1172339916229248,0.6554111838340759,0.6554111838340759,0.0,29.46237564086914,34.0,10913.6865234375,-0.0,250.7924041748047,1.0,283.1499938964844,284.7509460449219,289.7890930175781,290.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,19375.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597382843494415,1.0,0.0,0.0,1.621013641357422,1.6210205554962158,1.753342502297528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.83935546875,0.0,175.08584594726562,1895.4371337890625,0.0,397.5829772949219,0.4364511668682098,1.0,0.0,3.0,1.0,0.0
12296580,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.914453625679016,0.1936017572879791,0.1742548048496246,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.8687402606010437,0.166621521115303,0.1582567393779754,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.9951289892196656,0.2704509198665619,0.1737090349197387,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8098136186599731,0.1335535198450088,0.1270295977592468,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8030449151992798,0.1300349831581115,0.5877866148948669,285.1991577148437,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665344238281,285.203857421875,1.0,0.2712306976318359,1.0,1.0,0.0,1.0,-1.4654556512832642,1.465453863143921,1.7726649730320787e-06,1.1212795972824097,0.6456394195556641,0.6456394195556641,0.0,30.312095642089844,25.0,10972.0009765625,-0.0,255.0626220703125,1.0,283.1499938964844,284.8123474121094,289.82635498046875,290.6230773925781,293.1499938964844,293.1499938964844,283.1499938964844,19247.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602276086807251,1.0,0.0,0.0,1.569191575050354,1.5691982507705688,1.643029463593848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.157958984375,0.0,162.33526611328125,1895.4371337890625,0.0,398.7572021484375,0.4257781505584717,1.0,0.0,3.0,1.0,0.0
12296640,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.914453625679016,0.1936017572879791,0.1742548048496246,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.8687402606010437,0.166621521115303,0.1582567393779754,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.9951289892196656,0.2704509198665619,0.1737090349197387,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8098136186599731,0.1335535198450088,0.1270295977592468,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8030449151992798,0.1300349831581115,0.5877866148948669,285.1991577148437,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665344238281,285.203857421875,1.0,0.2712306976318359,1.0,1.0,0.0,1.0,-1.4654556512832642,1.465453863143921,1.7726649730320787e-06,1.1212795972824097,0.6456394195556641,0.6456394195556641,0.0,30.312095642089844,25.0,10972.0009765625,-0.0,255.0626220703125,1.0,283.1499938964844,284.8123474121094,289.82635498046875,290.6230773925781,293.1499938964844,293.1499938964844,283.1499938964844,19247.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602276086807251,1.0,0.0,0.0,1.569191575050354,1.5691982507705688,1.643029463593848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.157958984375,0.0,162.33526611328125,1895.4371337890625,0.0,398.7572021484375,0.4257781505584717,1.0,0.0,3.0,1.0,0.0
12296700,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9169442057609558,0.1942837089300155,0.1748470515012741,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.8700923323631287,0.1667815893888473,0.1583990156650543,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9948519468307496,0.2702771723270416,0.1728682368993759,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.8109936118125916,0.1336559802293777,0.1271182596683502,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8033572435379028,0.1296988129615783,0.5862588286399841,285.2254638671875,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1671447753906,285.2293395996094,1.0,0.2705211043357849,1.0,1.0,0.0,1.0,-1.4636085033416748,1.463606834411621,1.7686088540358469e-06,1.1198643445968628,0.6412492394447327,0.6412492394447327,0.0,30.16546058654785,25.0,10979.91796875,-0.0,253.9226837158203,1.0,283.1499938964844,284.8413391113281,289.84527587890625,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,19197.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607532024383545,1.0,0.0,0.0,1.5447092056274414,1.5447157621383667,1.5921605722724053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.98388671875,0.0,156.58412170410156,1895.4371337890625,0.0,400.0223083496094,0.4207946956157684,1.0,0.0,3.0,1.0,0.0
12296760,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.9242680072784424,0.1949884742498397,0.1754502356052398,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8753811120986938,0.1669506281614303,0.1585344523191452,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.9934715628623962,0.2707530856132507,0.1690029054880142,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8156486749649048,0.133767157793045,0.127199113368988,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.8073103427886963,0.1293705105781555,0.5846706628799438,285.2462158203125,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1700439453125,285.2492980957031,1.0,0.268896609544754,1.0,1.0,0.0,1.0,-1.458049178123474,1.4580473899841309,1.7562628045197926e-06,1.1154330968856812,0.6367173194885254,0.6367173194885254,0.0,29.55136680603028,28.0,10965.07421875,-0.0,250.0824584960937,1.0,283.1499938964844,284.8651428222656,289.863037109375,290.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,19122.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613263309001922,1.0,0.0,0.0,1.5223461389541626,1.522352695465088,1.54639437255355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.9697265625,0.0,151.36805725097656,1895.4371337890625,0.0,401.4064025878906,0.4161839485168457,1.0,0.0,3.0,1.0,0.0
12296820,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.9298328757286072,0.1964643150568008,0.1767433583736419,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8784054517745972,0.1673292070627212,0.1588691622018814,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.9927571415901184,0.2726387083530426,0.1671758294105529,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.8181946873664856,0.1340307593345642,0.127425268292427,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.8081880211830139,0.1287746876478195,0.5818589925765991,285.2875061035156,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1794738769531,285.29132080078125,1.0,0.2683234512805938,1.0,1.0,0.0,1.0,-1.4546985626220703,1.4546968936920166,1.748692511682748e-06,1.1126086711883545,0.6285285949707031,0.6285285949707031,0.0,29.251787185668945,31.0,10970.0205078125,-0.0,247.95730590820312,1.0,283.1499938964844,284.9140319824219,289.89410400390625,290.6947326660156,293.1499938964844,293.1499938964844,283.1499938964844,19007.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619782269001007,1.0,0.0,0.0,1.479808688163757,1.4798150062561035,1.4611828191846146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.744873046875,0.0,141.8778076171875,1895.4371337890625,0.0,402.9864501953125,0.4075430333614349,1.0,0.0,3.0,1.0,0.0
12296880,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.9298328757286072,0.1964643150568008,0.1767433583736419,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8784054517745972,0.1673292070627212,0.1588691622018814,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.9927571415901184,0.2726387083530426,0.1671758294105529,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.8181946873664856,0.1340307593345642,0.127425268292427,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.8081880211830139,0.1287746876478195,0.5818589925765991,285.2875061035156,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1794738769531,285.29132080078125,1.0,0.2683234512805938,1.0,1.0,0.0,1.0,-1.4546985626220703,1.4546968936920166,1.748692511682748e-06,1.1126086711883545,0.6285285949707031,0.6285285949707031,0.0,29.251787185668945,31.0,10970.0205078125,-0.0,247.95730590820312,1.0,283.1499938964844,284.9140319824219,289.89410400390625,290.6947326660156,293.1499938964844,293.1499938964844,283.1499938964844,19007.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619782269001007,1.0,0.0,0.0,1.479808688163757,1.4798150062561035,1.4611828191846146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.744873046875,0.0,141.8778076171875,1895.4371337890625,0.0,402.9864501953125,0.4075430333614349,1.0,0.0,3.0,1.0,0.0
