time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296940,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.9294599294662476,0.1980412304401397,0.1781432777643203,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.8765155673027039,0.1677667498588562,0.1592781841754913,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.9935449361801147,0.2740428149700165,0.1691965907812118,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8164941072463989,0.1343499422073364,0.1277237236499786,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.8046238422393799,0.1282436698675155,0.5794621109962463,285.3345642089844,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.338623046875,1.0,0.2690519988536834,1.0,1.0,0.0,1.0,-1.456774353981018,1.4567725658416748,1.753180185914971e-06,1.114162564277649,0.621304452419281,0.621304452419281,0.0,29.54808235168457,34.0,11012.05078125,-0.0,249.5484771728516,1.0,283.1499938964844,284.96685791015625,289.925048828125,290.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,18888.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622745513916015,1.0,0.0,0.0,1.4420628547668457,1.4420690536499023,1.387592192259035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.34716796875,0.0,133.77525329589844,1895.4371337890625,0.0,403.7066955566406,0.3998928070068359,1.0,0.0,3.0,1.0,0.0
12297000,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.9294599294662476,0.1980412304401397,0.1781432777643203,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.8765155673027039,0.1677667498588562,0.1592781841754913,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.9935449361801147,0.2740428149700165,0.1691965907812118,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8164941072463989,0.1343499422073364,0.1277237236499786,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.8046238422393799,0.1282436698675155,0.5794621109962463,285.3345642089844,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.338623046875,1.0,0.2690519988536834,1.0,1.0,0.0,1.0,-1.456774353981018,1.4567725658416748,1.753180185914971e-06,1.114162564277649,0.621304452419281,0.621304452419281,0.0,29.54808235168457,34.0,11012.05078125,-0.0,249.5484771728516,1.0,283.1499938964844,284.96685791015625,289.925048828125,290.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,18888.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622745513916015,1.0,0.0,0.0,1.4420628547668457,1.4420690536499023,1.387592192259035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.34716796875,0.0,133.77525329589844,1895.4371337890625,0.0,403.7066955566406,0.3998928070068359,1.0,0.0,3.0,1.0,0.0
12297060,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9247429966926576,0.1997165083885193,0.1796475350856781,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.8710716366767883,0.168263241648674,0.1597587466239929,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.9952349066734314,0.2744602560997009,0.1740373522043228,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.8116312623023987,0.1347231268882751,0.1280892640352249,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.797717273235321,0.1277470290660858,0.5773258209228516,285.3840026855469,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3882141113281,1.0,0.270872950553894,1.0,1.0,0.0,1.0,-1.4628403186798096,1.462838649749756,1.766537138792046e-06,1.1188982725143433,0.6150713562965393,0.6150713562965393,0.0,30.303306579589844,25.0,11080.626953125,-0.0,253.94639587402344,1.0,283.1499938964844,285.020751953125,289.9584655761719,290.765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18769.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629861712455749,1.0,0.0,0.0,1.4092122316360474,1.409218192100525,1.3250925690044826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.239013671875,0.0,126.95396423339844,1895.4371337890625,0.0,405.441650390625,0.3932382762432098,1.0,0.0,3.0,1.0,0.0
12297120,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9247429966926576,0.1997165083885193,0.1796475350856781,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.8710716366767883,0.168263241648674,0.1597587466239929,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.9952349066734314,0.2744602560997009,0.1740373522043228,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.8116312623023987,0.1347231268882751,0.1280892640352249,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.797717273235321,0.1277470290660858,0.5773258209228516,285.3840026855469,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3882141113281,1.0,0.270872950553894,1.0,1.0,0.0,1.0,-1.4628403186798096,1.462838649749756,1.766537138792046e-06,1.1188982725143433,0.6150713562965393,0.6150713562965393,0.0,30.303306579589844,25.0,11080.626953125,-0.0,253.94639587402344,1.0,283.1499938964844,285.020751953125,289.9584655761719,290.765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18769.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629861712455749,1.0,0.0,0.0,1.4092122316360474,1.409218192100525,1.3250925690044826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.239013671875,0.0,126.95396423339844,1895.4371337890625,0.0,405.441650390625,0.3932382762432098,1.0,0.0,3.0,1.0,0.0
12297180,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.936253786087036,0.201453298330307,0.1811683923006057,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.8788533806800842,0.1687901467084884,0.1602245420217514,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.9933792352676392,0.2752439379692077,0.1687609255313873,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.8184283971786499,0.1351235061883926,0.1284360587596893,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.8030163645744324,0.1272531449794769,0.5749775767326355,285.42401123046875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.19488525390625,285.42633056640625,1.0,0.2686086297035217,1.0,1.0,0.0,1.0,-1.4564980268478394,1.456496238708496,1.752490447870514e-06,1.1138654947280884,0.6096723079681396,0.6096723079681396,0.0,29.484607696533203,28.0,11088.14453125,-0.0,249.2756500244141,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18660.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644216895103454,1.0,0.0,0.0,1.38098406791687,1.380989909172058,1.2725378439881754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.567138671875,0.0,121.27291107177734,1895.4371337890625,0.0,408.9640197753906,0.3875299990177154,1.0,0.0,3.0,1.0,0.0
12297240,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.936253786087036,0.201453298330307,0.1811683923006057,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.8788533806800842,0.1687901467084884,0.1602245420217514,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.9933792352676392,0.2752439379692077,0.1687609255313873,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.8184283971786499,0.1351235061883926,0.1284360587596893,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.8030163645744324,0.1272531449794769,0.5749775767326355,285.42401123046875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.19488525390625,285.42633056640625,1.0,0.2686086297035217,1.0,1.0,0.0,1.0,-1.4564980268478394,1.456496238708496,1.752490447870514e-06,1.1138654947280884,0.6096723079681396,0.6096723079681396,0.0,29.484607696533203,28.0,11088.14453125,-0.0,249.2756500244141,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18660.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644216895103454,1.0,0.0,0.0,1.38098406791687,1.380989909172058,1.2725378439881754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.567138671875,0.0,121.27291107177734,1895.4371337890625,0.0,408.9640197753906,0.3875299990177154,1.0,0.0,3.0,1.0,0.0
12297300,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.9407691955566406,0.2023384124040603,0.1819469630718231,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8817804455757141,0.1690643280744552,0.1604695320129394,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.9926429986953736,0.2764196991920471,0.1668931543827057,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.8209202289581299,0.1353354007005691,0.1286218911409378,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.8047502636909485,0.1270241886377334,0.5738648176193237,285.438720703125,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996459960937,285.44158935546875,1.0,0.2681769132614136,1.0,1.0,0.0,1.0,-1.454368233680725,1.4543664455413818,1.7476595530752093e-06,1.11204731464386,0.6073203086853027,0.6073203086853027,0.0,29.203044891357425,28.0,11090.060546875,-0.0,247.7003631591797,1.0,283.1499938964844,285.0814208984375,290.00653076171875,290.8183288574219,293.1499938964844,293.1499938964844,283.1499938964844,18624.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650870859622955,1.0,0.0,0.0,1.367870807647705,1.3678765296936035,1.2484856881656017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.774658203125,0.0,118.7393798828125,1895.4371337890625,0.0,410.607177734375,0.3849341869354248,1.0,0.0,3.0,1.0,0.0
12297360,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.943084716796875,0.2032409906387329,0.18274587392807,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.8828965425491333,0.169348269701004,0.1607308089733123,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.9924501180648804,0.2775779068470001,0.1664207428693771,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.8218585848808289,0.1355568915605545,0.1288244277238845,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.8048428297042847,0.1268113106489181,0.5728639960289001,285.45611572265625,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.20428466796875,285.4591064453125,1.0,0.2681044936180115,1.0,1.0,0.0,1.0,-1.4541137218475342,1.454111933708191,1.747026203702262e-06,1.111774444580078,0.6049820184707642,0.6049820184707642,0.0,29.13672637939453,31.0,11108.1904296875,-0.0,247.4317779541016,1.0,283.1499938964844,285.10064697265625,290.0200500488281,290.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18565.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655971229076385,1.0,0.0,0.0,1.3565952777862549,1.356600999832153,1.2279876671072998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.1650390625,0.0,116.51344299316406,1895.4371337890625,0.0,411.87103271484375,0.3826278150081634,1.0,0.0,3.0,1.0,0.0
12297420,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.9437817335128784,0.205107182264328,0.1844074428081512,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.881815493106842,0.1699488162994384,0.1612954139709472,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9930963516235352,0.2793997228145599,0.168030634522438,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8209218978881836,0.1360296905040741,0.1292696446180343,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8020380735397339,0.1264175176620483,0.5710902214050293,285.4933166503906,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4965209960937,1.0,0.268909215927124,1.0,1.0,0.0,1.0,-1.4571212530136108,1.4571194648742676,1.7535320466777191e-06,1.1140310764312744,0.6012064814567566,0.6012064814567566,0.0,29.39365768432617,34.0,11166.501953125,-0.0,249.3090667724609,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,18469.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665378034114837,1.0,0.0,0.0,1.3363125324249268,1.3363182544708252,1.1915424380504193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.05126953125,0.0,112.61209869384766,1895.4371337890625,0.0,414.2123718261719,0.3785229027271271,1.0,0.0,3.0,1.0,0.0
12297480,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.9437817335128784,0.205107182264328,0.1844074428081512,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.881815493106842,0.1699488162994384,0.1612954139709472,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9930963516235352,0.2793997228145599,0.168030634522438,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8209218978881836,0.1360296905040741,0.1292696446180343,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8020380735397339,0.1264175176620483,0.5710902214050293,285.4933166503906,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4965209960937,1.0,0.268909215927124,1.0,1.0,0.0,1.0,-1.4571212530136108,1.4571194648742676,1.7535320466777191e-06,1.1140310764312744,0.6012064814567566,0.6012064814567566,0.0,29.39365768432617,34.0,11166.501953125,-0.0,249.3090667724609,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,18469.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665378034114837,1.0,0.0,0.0,1.3363125324249268,1.3363182544708252,1.1915424380504193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.05126953125,0.0,112.61209869384766,1895.4371337890625,0.0,414.2123718261719,0.3785229027271271,1.0,0.0,3.0,1.0,0.0
12297540,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9399367570877076,0.2070531100034713,0.1861565858125686,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8769351243972778,0.1705935299396515,0.1619176268577575,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9947579503059388,0.2802103757858276,0.1725885719060897,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.8167158365249634,0.1365417391061782,0.1297681331634521,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.79575115442276,0.1260425001382827,0.5695087909698486,285.5321350097656,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.535400390625,1.0,0.2708210349082947,1.0,1.0,0.0,1.0,-1.4641374349594116,1.464135766029358,1.768960373738082e-06,1.1194801330566406,0.5983638763427734,0.5983638763427734,0.0,30.118879318237305,37.0,11252.921875,-0.0,254.02926635742188,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.8995056152344,293.1499938964844,293.1499938964844,283.1499938964844,18374.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679459929466247,1.0,0.0,0.0,1.320196270942688,1.320201754570007,1.1629750673591845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.731689453125,0.0,109.52745819091795,1895.4371337890625,0.0,417.7422790527344,0.375216394662857,1.0,0.0,3.0,1.0,0.0
12297600,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9399367570877076,0.2070531100034713,0.1861565858125686,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8769351243972778,0.1705935299396515,0.1619176268577575,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9947579503059388,0.2802103757858276,0.1725885719060897,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.8167158365249634,0.1365417391061782,0.1297681331634521,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.79575115442276,0.1260425001382827,0.5695087909698486,285.5321350097656,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.535400390625,1.0,0.2708210349082947,1.0,1.0,0.0,1.0,-1.4641374349594116,1.464135766029358,1.768960373738082e-06,1.1194801330566406,0.5983638763427734,0.5983638763427734,0.0,30.118879318237305,37.0,11252.921875,-0.0,254.02926635742188,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.8995056152344,293.1499938964844,293.1499938964844,283.1499938964844,18374.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679459929466247,1.0,0.0,0.0,1.320196270942688,1.320201754570007,1.1629750673591845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.731689453125,0.0,109.52745819091795,1895.4371337890625,0.0,417.7422790527344,0.375216394662857,1.0,0.0,3.0,1.0,0.0
12297660,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.933824360370636,0.2093943506479263,0.1881580203771591,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8703647255897522,0.1716204285621643,0.1627846658229828,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.9966244101524352,0.2802607119083404,0.1787703037261963,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8109768033027649,0.1374332010746002,0.1305078715085983,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879684567451477,0.1260141134262085,0.5689283013343811,285.5718078613281,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751953125,1.0,0.2736724615097046,1.0,1.0,0.0,1.0,-1.4751918315887451,1.475190043449402,1.7935154801307365e-06,1.12813138961792,0.5964857339859009,0.5964857339859009,0.0,31.1805419921875,25.0,11367.552734375,-0.0,261.347900390625,1.0,283.1499938964844,285.21990966796875,290.1083068847656,290.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18279.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470284104347229,1.0,0.0,0.0,1.308269500732422,1.3082749843597412,1.142057186598322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.399169921875,0.0,107.2190170288086,1895.4371337890625,0.0,423.670166015625,0.3727045655250549,1.0,0.0,3.0,1.0,0.0
12297720,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.933824360370636,0.2093943506479263,0.1881580203771591,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8703647255897522,0.1716204285621643,0.1627846658229828,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.9966244101524352,0.2802607119083404,0.1787703037261963,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8109768033027649,0.1374332010746002,0.1305078715085983,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879684567451477,0.1260141134262085,0.5689283013343811,285.5718078613281,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751953125,1.0,0.2736724615097046,1.0,1.0,0.0,1.0,-1.4751918315887451,1.475190043449402,1.7935154801307365e-06,1.12813138961792,0.5964857339859009,0.5964857339859009,0.0,31.1805419921875,25.0,11367.552734375,-0.0,261.347900390625,1.0,283.1499938964844,285.21990966796875,290.1083068847656,290.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18279.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470284104347229,1.0,0.0,0.0,1.308269500732422,1.3082749843597412,1.142057186598322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.399169921875,0.0,107.2190170288086,1895.4371337890625,0.0,423.670166015625,0.3727045655250549,1.0,0.0,3.0,1.0,0.0
12297780,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9523774981498718,0.2122003138065338,0.1905429810285568,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8844708800315857,0.1731553077697754,0.1640832275152206,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.9938135743141174,0.2818853259086609,0.1699155420064926,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.823532223701477,0.1388398259878158,0.1316834241151809,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.7993934154510498,0.1264967024326324,0.5703426599502563,285.59979248046875,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.60089111328125,1.0,0.271170973777771,1.0,1.0,0.0,1.0,-1.4720957279205322,1.472093939781189,1.7865698964669718e-06,1.1256637573242188,0.5953822731971741,0.5953822731971741,0.0,29.90230178833008,43.0,11415.076171875,-0.0,256.8300476074219,1.0,283.1499938964844,285.24627685546875,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734906852245331,1.0,0.0,0.0,1.300205111503601,1.3002105951309204,1.1280209122332965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.15087890625,0.0,105.6175308227539,1895.4371337890625,0.0,431.9382629394531,0.3709375262260437,1.0,0.0,3.0,1.0,0.0
12297840,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9523774981498718,0.2122003138065338,0.1905429810285568,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8844708800315857,0.1731553077697754,0.1640832275152206,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.9938135743141174,0.2818853259086609,0.1699155420064926,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.823532223701477,0.1388398259878158,0.1316834241151809,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.7993934154510498,0.1264967024326324,0.5703426599502563,285.59979248046875,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.60089111328125,1.0,0.271170973777771,1.0,1.0,0.0,1.0,-1.4720957279205322,1.472093939781189,1.7865698964669718e-06,1.1256637573242188,0.5953822731971741,0.5953822731971741,0.0,29.90230178833008,43.0,11415.076171875,-0.0,256.8300476074219,1.0,283.1499938964844,285.24627685546875,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734906852245331,1.0,0.0,0.0,1.300205111503601,1.3002105951309204,1.1280209122332965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.15087890625,0.0,105.6175308227539,1895.4371337890625,0.0,431.9382629394531,0.3709375262260437,1.0,0.0,3.0,1.0,0.0
12297900,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.9524632692337036,0.2137171775102615,0.191874623298645,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.883946418762207,0.1740619391202926,0.1649025529623031,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.9943600296974182,0.2837540507316589,0.1714327037334442,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8232908248901367,0.1396879255771637,0.1324462294578552,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7983227968215942,0.1269048452377319,0.5719477534294128,285.6103210449219,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.23785400390625,285.613525390625,1.0,0.2731838822364807,1.0,1.0,0.0,1.0,-1.4793332815170288,1.4793314933776855,1.8025434656010475e-06,1.1311523914337158,0.5951532125473022,0.5951532125473022,0.0,30.228668212890625,43.0,11474.216796875,-0.0,260.718994140625,1.0,283.1499938964844,285.2578430175781,290.1504211425781,290.9912109375,293.1499938964844,293.1499938964844,283.1499938964844,18165.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750061631202698,1.0,0.0,0.0,1.296987771987915,1.2969932556152344,1.1224452833857869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.8623046875,0.0,104.99864196777344,1895.4371337890625,0.0,435.9025573730469,0.3702530264854431,1.0,0.0,3.0,1.0,0.0
12297960,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.9438361525535583,0.2153157442808151,0.1933071762323379,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8760790228843689,0.1750537753105163,0.1658383309841156,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.9965762495994568,0.2847519516944885,0.1785896122455597,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8167813420295715,0.140621542930603,0.1333277225494384,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.7906745672225952,0.1274049431085586,0.5741762518882751,285.6333312988281,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.24468994140625,285.63787841796875,1.0,0.2769947350025177,1.0,1.0,0.0,1.0,-1.4944971799850464,1.4944952726364136,1.836775027186377e-06,1.1430939435958862,0.5951656103134155,0.5951656103134155,0.0,31.49798393249512,61.0,11590.51953125,-0.0,270.466552734375,1.0,283.1499938964844,285.27935791015625,290.1626892089844,291.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18111.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476469874382019,1.0,0.0,0.0,1.2955716848373413,1.2955771684646606,1.1199956162499802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.1552734375,0.0,104.61742401123048,1895.4371337890625,0.0,439.76654052734375,0.3698298931121826,1.0,0.0,3.0,1.0,0.0
12298020,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064728617668152,0.2187377661466598,0.1964729577302932,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452563285827637,0.1772552877664566,0.1680241227149963,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930281043052672,0.2832528054714203,0.1988834291696548,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.7880305647850037,0.1426999419927597,0.1354010850191116,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.7613441944122314,0.1285721063613891,0.5800076723098755,285.69598388671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2499694824219,285.70123291015625,1.0,0.289033979177475,1.0,1.0,0.0,1.0,-1.535744547843933,1.5357426404953003,1.9322699245094554e-06,1.1758140325546265,0.5965145230293274,0.5965145230293274,0.0,36.70424270629883,64.0,11902.009765625,-0.0,302.30322265625,1.0,283.1499938964844,285.33477783203125,290.1928100585937,291.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803917706012726,1.0,0.0,0.0,1.2962913513183594,1.2962968349456787,1.1212403450144849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.600341796875,0.0,104.43919372558594,1895.4371337890625,0.0,450.2925109863281,0.3696294724941253,1.0,0.0,3.0,1.0,0.0
12298080,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064728617668152,0.2187377661466598,0.1964729577302932,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452563285827637,0.1772552877664566,0.1680241227149963,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930281043052672,0.2832528054714203,0.1988834291696548,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.7880305647850037,0.1426999419927597,0.1354010850191116,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.7613441944122314,0.1285721063613891,0.5800076723098755,285.69598388671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2499694824219,285.70123291015625,1.0,0.289033979177475,1.0,1.0,0.0,1.0,-1.535744547843933,1.5357426404953003,1.9322699245094554e-06,1.1758140325546265,0.5965145230293274,0.5965145230293274,0.0,36.70424270629883,64.0,11902.009765625,-0.0,302.30322265625,1.0,283.1499938964844,285.33477783203125,290.1928100585937,291.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803917706012726,1.0,0.0,0.0,1.2962913513183594,1.2962968349456787,1.1212403450144849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.600341796875,0.0,104.43919372558594,1895.4371337890625,0.0,450.2925109863281,0.3696294724941253,1.0,0.0,3.0,1.0,0.0
12298140,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690517544746399,0.2222797870635986,0.1998817026615142,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124827742576599,0.1796075701713562,0.1704807430505752,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479512572288512,0.2819173336029053,0.197722777724266,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.756040632724762,0.1449270993471145,0.1377400606870651,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308576107025146,0.1298298984766006,0.5867942571640015,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988543808460235,1.0,1.0,0.0,1.0,-1.5513862371444702,1.5513843297958374,1.969272261703736e-06,1.1881943941116333,0.5987775921821594,0.5987775921821594,0.0,43.65396499633789,67.0,12082.68359375,-0.0,328.2003479003906,1.0,283.1499938964844,285.36474609375,290.22540283203125,291.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17896.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861995875835418,1.0,0.0,0.0,1.3017072677612305,1.3017127513885498,1.1306289593449037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.19140625,0.0,105.07936096191406,1895.4371337890625,0.0,466.35491943359375,0.3703317642211914,1.0,0.0,3.0,1.0,0.0
12298200,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690517544746399,0.2222797870635986,0.1998817026615142,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124827742576599,0.1796075701713562,0.1704807430505752,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479512572288512,0.2819173336029053,0.197722777724266,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.756040632724762,0.1449270993471145,0.1377400606870651,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308576107025146,0.1298298984766006,0.5867942571640015,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988543808460235,1.0,1.0,0.0,1.0,-1.5513862371444702,1.5513843297958374,1.969272261703736e-06,1.1881943941116333,0.5987775921821594,0.5987775921821594,0.0,43.65396499633789,67.0,12082.68359375,-0.0,328.2003479003906,1.0,283.1499938964844,285.36474609375,290.22540283203125,291.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17896.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861995875835418,1.0,0.0,0.0,1.3017072677612305,1.3017127513885498,1.1306289593449037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.19140625,0.0,105.07936096191406,1895.4371337890625,0.0,466.35491943359375,0.3703317642211914,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491336107254028,0.2259066551923751,0.2033032178878784,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926507592201233,0.1820835620164871,0.172994315624237,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.917083740234375,0.2824839353561401,0.1980260759592056,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7393283843994141,0.1472881138324737,0.1401443630456924,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7137015461921692,0.1312380135059356,0.5939000844955444,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27325439453125,285.7637939453125,1.0,0.3074872493743896,1.0,1.0,0.0,1.0,-1.5702919960021973,1.570289969444275,2.014479377976386e-06,1.2030508518218994,0.6018710732460022,0.6018710732460022,0.0,49.2138557434082,55.0,12278.982421875,-0.0,352.3505249023437,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922598600387573,1.0,0.0,0.0,1.3108479976654053,1.310853362083435,1.146563377574239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.339111328125,0.0,106.39114379882812,1895.4371337890625,0.0,483.7424621582031,0.3717825412750244,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491336107254028,0.2259066551923751,0.2033032178878784,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926507592201233,0.1820835620164871,0.172994315624237,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.917083740234375,0.2824839353561401,0.1980260759592056,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7393283843994141,0.1472881138324737,0.1401443630456924,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7137015461921692,0.1312380135059356,0.5939000844955444,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27325439453125,285.7637939453125,1.0,0.3074872493743896,1.0,1.0,0.0,1.0,-1.5702919960021973,1.570289969444275,2.014479377976386e-06,1.2030508518218994,0.6018710732460022,0.6018710732460022,0.0,49.2138557434082,55.0,12278.982421875,-0.0,352.3505249023437,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922598600387573,1.0,0.0,0.0,1.3108479976654053,1.310853362083435,1.146563377574239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.339111328125,0.0,106.39114379882812,1895.4371337890625,0.0,483.7424621582031,0.3717825412750244,1.0,0.0,3.0,1.0,0.0
12298380,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.8516062498092651,0.2291861176490783,0.2062231451272964,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.7945622205734253,0.1843642741441726,0.1751278638839721,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.9164722561836244,0.2836011052131653,0.1987203061580658,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7414610385894775,0.1494694501161575,0.1421862840652465,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.7148378491401672,0.1326056271791458,0.5999184250831604,285.7833557128906,285.5234375,293.5526733398437,287.2410583496094,293.5506591796875,297.2855224609375,285.78515625,1.0,0.3098313808441162,1.0,1.0,0.0,1.0,-1.586869478225708,1.5868674516677856,2.054666992989951e-06,1.216083526611328,0.6054273843765259,0.6054273843765259,0.0,49.87701034545898,55.0,12458.0537109375,-0.0,362.6028137207031,1.0,283.1499938964844,285.4001770019531,290.26934814453125,291.1695861816406,293.1499938964844,293.1499938964844,283.1499938964844,17732.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971929788589477,1.0,0.0,0.0,1.3218984603881836,1.321903944015503,1.165976115657941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.338623046875,0.0,108.08283996582033,1895.4371337890625,0.0,498.38677978515625,0.3736432194709778,1.0,0.0,3.0,1.0,0.0
12298440,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8533023595809937,0.2296718806028366,0.2066433578729629,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.7961611747741699,0.1847061663866043,0.1754346489906311,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.9181246757507324,0.2837936580181122,0.1988372802734375,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.7428962588310242,0.1497964560985565,0.1424795091152191,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7161291837692261,0.1328162103891372,0.6007851958274841,285.7861328125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.28729248046875,285.7878723144531,1.0,0.3098542988300323,1.0,1.0,0.0,1.0,-1.5892759561538696,1.5892739295959473,2.060540737147676e-06,1.2179735898971558,0.6058512330055237,0.6058512330055237,0.0,49.65659332275391,43.0,12484.6201171875,-0.0,363.2498168945313,1.0,283.1499938964844,285.4018249511719,290.27197265625,291.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,17719.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978722929954529,1.0,0.0,0.0,1.323829174041748,1.3238346576690674,1.1693844470528349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.082275390625,0.0,108.3827896118164,1895.4371337890625,0.0,500.4387817382813,0.3739713430404663,1.0,0.0,3.0,1.0,0.0
12298500,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.862419843673706,0.2316168248653412,0.2083083689212799,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.8047495484352112,0.1860834062099456,0.1766522973775863,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.9277333617210388,0.2845990061759949,0.1993213891983032,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7506039142608643,0.1511134952306747,0.1436423659324646,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.7229934930801392,0.1336743682622909,0.6042367219924927,285.79669189453125,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943115234375,285.79833984375,1.0,0.3094365894794464,1.0,1.0,0.0,1.0,-1.598857283592224,1.5988551378250122,2.0840304841840407e-06,1.2254962921142578,0.6082127094268799,0.6082127094268799,0.0,48.30056381225586,43.0,12589.96875,-0.0,364.5378112792969,1.0,283.1499938964844,285.4080505371094,290.28240966796875,291.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17682.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005038380622864,1.0,0.0,0.0,1.3314976692199707,1.33150315284729,1.1829713031374925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.93212890625,0.0,109.61299896240234,1895.4371337890625,0.0,508.47015380859375,0.3753145933151245,1.0,0.0,3.0,1.0,0.0
12298560,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8763992190361023,0.2336046993732452,0.2099810689687729,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.8172193765640259,0.1875078678131103,0.1778815537691116,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.9430961012840272,0.2854757308959961,0.1998380571603775,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.762464165687561,0.152475044131279,0.1448144763708114,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.7332882285118103,0.1345800459384918,0.6077479124069214,285.8063049316406,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013610839844,285.8077392578125,1.0,0.3081535100936889,1.0,1.0,0.0,1.0,-1.608583927154541,1.608581781387329,2.1080466012790566e-06,1.2331305742263794,0.6106813549995422,0.6106813549995422,0.0,46.119510650634766,31.0,12699.2607421875,-0.0,363.6488342285156,1.0,283.1499938964844,285.4128723144531,290.2929382324219,291.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17633.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030539035797119,1.0,0.0,0.0,1.340508222579956,1.3405137062072754,1.1990364612302076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.046630859375,0.0,111.06007385253906,1895.4371337890625,0.0,516.3790893554688,0.3768858313560486,1.0,0.0,3.0,1.0,0.0
12298620,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.923379361629486,0.2376944124698639,0.213361456990242,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555267453193665,0.1904867142438888,0.1803910732269287,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868817925453186,0.2873826026916504,0.2009360790252685,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016676902770996,0.1553196161985397,0.147202119231224,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7677062749862671,0.1365188509225845,0.6150076389312744,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3037042021751404,1.0,1.0,0.0,1.0,-1.6285557746887207,1.6285535097122192,2.1578982796199853e-06,1.2487988471984863,0.6163334250450134,0.6163334250450134,0.0,39.93682098388672,25.0,12925.265625,-0.0,357.0361633300781,1.0,283.1499938964844,285.41961669921875,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17547.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080854296684265,1.0,0.0,0.0,1.360751032829285,1.3607566356658936,1.2355228307114885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.71533203125,0.0,114.43228912353516,1895.4371337890625,0.0,532.3564453125,0.3805094957351684,1.0,0.0,3.0,1.0,0.0
12298680,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.923379361629486,0.2376944124698639,0.213361456990242,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555267453193665,0.1904867142438888,0.1803910732269287,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868817925453186,0.2873826026916504,0.2009360790252685,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016676902770996,0.1553196161985397,0.147202119231224,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7677062749862671,0.1365188509225845,0.6150076389312744,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3037042021751404,1.0,1.0,0.0,1.0,-1.6285557746887207,1.6285535097122192,2.1578982796199853e-06,1.2487988471984863,0.6163334250450134,0.6163334250450134,0.0,39.93682098388672,25.0,12925.265625,-0.0,357.0361633300781,1.0,283.1499938964844,285.41961669921875,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17547.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080854296684265,1.0,0.0,0.0,1.360751032829285,1.3607566356658936,1.2355228307114885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.71533203125,0.0,114.43228912353516,1895.4371337890625,0.0,532.3564453125,0.3805094957351684,1.0,0.0,3.0,1.0,0.0
12298740,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712471961975098,0.2419121265411377,0.2169370204210281,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957729339599609,0.1935935765504837,0.1831158995628357,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.998274266719818,0.2911733090877533,0.1860827058553695,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380571007728577,0.1582762002944946,0.1497916132211685,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.803796112537384,0.1385836899280548,0.6232693791389465,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988247871398926,1.0,1.0,0.0,1.0,-1.6313318014144895,1.6313296556472778,2.164926399927936e-06,1.2510112524032593,0.6226093769073486,0.6226093769073486,0.0,35.26605987548828,28.0,13066.0390625,-0.0,345.51422119140625,1.0,283.1499938964844,285.41070556640625,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17468.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131248831748962,1.0,0.0,0.0,1.384329915046692,1.3843356370925903,1.278711749819195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.219482421875,0.0,118.51964569091795,1895.4371337890625,0.0,548.867431640625,0.3848239779472351,1.0,0.0,3.0,1.0,0.0
