time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298800,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712471961975098,0.2419121265411377,0.2169370204210281,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957729339599609,0.1935935765504837,0.1831158995628357,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.998274266719818,0.2911733090877533,0.1860827058553695,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380571007728577,0.1582762002944946,0.1497916132211685,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.803796112537384,0.1385836899280548,0.6232693791389465,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988247871398926,1.0,1.0,0.0,1.0,-1.6313318014144895,1.6313296556472778,2.164926399927936e-06,1.2510112524032593,0.6226093769073486,0.6226093769073486,0.0,35.26605987548828,28.0,13066.0390625,-0.0,345.51422119140625,1.0,283.1499938964844,285.41070556640625,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17468.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131248831748962,1.0,0.0,0.0,1.384329915046692,1.3843356370925903,1.278711749819195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.219482421875,0.0,118.51964569091795,1895.4371337890625,0.0,548.867431640625,0.3848239779472351,1.0,0.0,3.0,1.0,0.0
12298860,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9877145290374756,0.2443229258060455,0.2190224528312683,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.9136108756065368,0.1953668147325515,0.1847171932458877,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.9957663416862488,0.2957444489002228,0.1757411062717437,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.8534096479415894,0.1599559783935547,0.1513088494539261,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8183825016021729,0.1397932767868042,0.6283048987388611,285.8154296875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.33807373046875,285.81451416015625,1.0,0.2972652614116668,1.0,1.0,0.0,1.0,-1.631209135055542,1.63120698928833,2.1644236767315306e-06,1.2507489919662476,0.626268744468689,0.626268744468689,0.0,33.720703125,28.0,13125.65625,-0.0,341.1600952148437,1.0,283.1499938964844,285.3972473144531,290.3467102050781,291.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17439.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155687928199768,1.0,0.0,0.0,1.3982815742492676,1.3982871770858765,1.304615864228254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.874755859375,0.0,121.04012298583984,1895.4371337890625,0.0,557.06201171875,0.3874456584453583,1.0,0.0,3.0,1.0,0.0
12298920,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9971847534179688,0.2462880462408065,0.2207103967666626,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.9264715909957886,0.1967813521623611,0.1860071867704391,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9935281872749328,0.2999320924282074,0.1691467612981796,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8639324307441711,0.1612917482852935,0.1525280624628067,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8276049494743347,0.1407829076051712,0.6324838995933533,285.81036376953125,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.34832763671875,285.8095703125,1.0,0.2965232729911804,1.0,1.0,0.0,1.0,-1.6324611902236938,1.632459044456482,2.1674934487236897e-06,1.2516576051712036,0.6292061805725098,0.6292061805725098,0.0,32.85257339477539,46.0,13183.9833984375,-0.0,339.5748596191406,1.0,283.1499938964844,285.3882751464844,290.3537292480469,291.3021545410156,293.1499938964844,293.1499938964844,283.1499938964844,17408.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171893239021301,1.0,0.0,0.0,1.4100149869918823,1.4100207090377808,1.326602756535067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.966796875,0.0,123.1741943359375,1895.4371337890625,0.0,562.5647583007812,0.3896438181400299,1.0,0.0,3.0,1.0,0.0
12298980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978707432746888,0.2510941624641418,0.2248709797859192,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9267773032188416,0.2001227140426635,0.1891343146562576,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9948042631149292,0.3081393837928772,0.1727196425199508,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648860454559326,0.1644331216812133,0.155476301908493,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278327584266663,0.1431994587182998,0.6431428790092468,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.3025291264057159,1.0,1.0,0.0,1.0,-1.6626795530319214,1.66267728805542,2.2442450244852807e-06,1.2751214504241943,0.6367281079292297,0.6367281079292297,0.0,33.9382438659668,64.0,13472.931640625,-0.0,358.20709228515625,1.0,283.1499938964844,285.3855285644531,290.3724670410156,291.3316955566406,293.1499938964844,293.1499938964844,283.1499938964844,17330.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204944610595703,1.0,0.0,0.0,1.4387884140014648,1.4387942552566528,1.381297636271484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.833251953125,0.0,128.5233612060547,1895.4371337890625,0.0,573.959716796875,0.3950710892677307,1.0,0.0,3.0,1.0,0.0
12299040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978707432746888,0.2510941624641418,0.2248709797859192,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9267773032188416,0.2001227140426635,0.1891343146562576,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9948042631149292,0.3081393837928772,0.1727196425199508,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648860454559326,0.1644331216812133,0.155476301908493,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278327584266663,0.1431994587182998,0.6431428790092468,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.3025291264057159,1.0,1.0,0.0,1.0,-1.6626795530319214,1.66267728805542,2.2442450244852807e-06,1.2751214504241943,0.6367281079292297,0.6367281079292297,0.0,33.9382438659668,64.0,13472.931640625,-0.0,358.20709228515625,1.0,283.1499938964844,285.3855285644531,290.3724670410156,291.3316955566406,293.1499938964844,293.1499938964844,283.1499938964844,17330.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204944610595703,1.0,0.0,0.0,1.4387884140014648,1.4387942552566528,1.381297636271484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.833251953125,0.0,128.5233612060547,1895.4371337890625,0.0,573.959716796875,0.3950710892677307,1.0,0.0,3.0,1.0,0.0
12299100,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9897277355194092,0.2532759308815002,0.2270482629537582,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.914996325969696,0.2018717527389526,0.1908122599124908,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.9974427223205566,0.3104095757007599,0.1820641010999679,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8558555245399475,0.1660678684711456,0.1570525467395782,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8193995952606201,0.1444656699895858,0.6490058302879333,285.8349914550781,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3810119628906,285.83795166015625,1.0,0.3081359565258026,1.0,1.0,0.0,1.0,-1.687466740608215,1.687464475631714,2.3087507088348502e-06,1.294613480567932,0.6410781741142273,0.6410781741142273,0.0,35.78996276855469,64.0,13686.60546875,-0.0,376.86566162109375,1.0,283.1499938964844,285.3948669433594,290.3861694335937,291.35455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17278.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226338505744934,1.0,0.0,0.0,1.4548896551132202,1.4548954963684082,1.4123862968062897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.676025390625,0.0,131.5685272216797,1895.4371337890625,0.0,581.4606323242188,0.3981085419654846,1.0,0.0,3.0,1.0,0.0
12299160,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.975607693195343,0.2555786967277527,0.2291403263807296,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.8987866640090942,0.2036711573600769,0.192567691206932,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.9990000128746032,0.3110851049423218,0.1947726905345916,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8426128625869751,0.1677433103322982,0.1586970090866089,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8063368797302246,0.1457412242889404,0.655091404914856,285.85577392578125,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3830871582031,285.8592224121094,1.0,0.3151749670505523,1.0,1.0,0.0,1.0,-1.7166208028793335,1.7166184186935425,2.386063442827435e-06,1.3175288438796997,0.645736575126648,0.645736575126648,0.0,38.484840393066406,82.0,13930.5625,-0.0,400.981201171875,1.0,283.1499938964844,285.4068603515625,290.4028625488281,291.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17214.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255487561225891,1.0,0.0,0.0,1.4724949598312378,1.472500920295715,1.4467751441316068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.620849609375,0.0,134.93984985351562,1895.4371337890625,0.0,591.8411865234375,0.4014286696910858,1.0,0.0,3.0,1.0,0.0
12299220,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9231922030448914,0.2603603601455688,0.2336649000644683,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536603450775146,0.2073763310909271,0.1963385045528412,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824742674827576,0.3084495663642883,0.2167215645313263,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8032422065734863,0.171175017952919,0.1622207462787628,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.765417218208313,0.1482559442520141,0.6678822636604309,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807067871094,285.9031982421875,1.0,0.3323356807231903,1.0,1.0,0.0,1.0,-1.7737712860107422,1.773768663406372,2.5426245429116534e-06,1.3627943992614746,0.6561772227287292,0.6561772227287292,0.0,47.423858642578125,85.0,14436.1923828125,-0.0,461.20806884765625,1.0,283.1499938964844,285.4314270019531,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340819358825684,1.0,0.0,0.0,1.5117604732513428,1.5117664337158203,1.524963124666101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.824951171875,0.0,142.71456909179688,1895.4371337890625,0.0,623.3197021484375,0.4089126586914062,1.0,0.0,3.0,1.0,0.0
12299280,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9231922030448914,0.2603603601455688,0.2336649000644683,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536603450775146,0.2073763310909271,0.1963385045528412,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824742674827576,0.3084495663642883,0.2167215645313263,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8032422065734863,0.171175017952919,0.1622207462787628,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.765417218208313,0.1482559442520141,0.6678822636604309,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807067871094,285.9031982421875,1.0,0.3323356807231903,1.0,1.0,0.0,1.0,-1.7737712860107422,1.773768663406372,2.5426245429116534e-06,1.3627943992614746,0.6561772227287292,0.6561772227287292,0.0,47.423858642578125,85.0,14436.1923828125,-0.0,461.20806884765625,1.0,283.1499938964844,285.4314270019531,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340819358825684,1.0,0.0,0.0,1.5117604732513428,1.5117664337158203,1.524963124666101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.824951171875,0.0,142.71456909179688,1895.4371337890625,0.0,623.3197021484375,0.4089126586914062,1.0,0.0,3.0,1.0,0.0
12299340,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804232478141785,0.2650773823261261,0.2382653355598449,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.818598747253418,0.2110760062932968,0.2002051919698715,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298028349876404,0.3073964416980743,0.2156262397766113,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7682103514671326,0.1745813637971878,0.1658166348934173,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7333418130874634,0.1506708562374115,0.6805336475372314,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075622558594,1.0,0.345625638961792,1.0,1.0,0.0,1.0,-1.8009036779403689,1.8009010553359983,2.618624421302229e-06,1.3839436769485474,0.667245626449585,0.667245626449585,0.0,57.43661117553711,88.0,14761.294921875,-0.0,509.2644653320313,1.0,283.1499938964844,285.4205322265625,290.4710693359375,291.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,16960.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447801947593689,1.0,0.0,0.0,1.555401086807251,1.5554072856903076,1.614277493899863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.935791015625,0.0,151.87594604492188,1895.4371337890625,0.0,665.1719360351562,0.4174207150936126,1.0,0.0,3.0,1.0,0.0
12299400,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804232478141785,0.2650773823261261,0.2382653355598449,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.818598747253418,0.2110760062932968,0.2002051919698715,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298028349876404,0.3073964416980743,0.2156262397766113,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7682103514671326,0.1745813637971878,0.1658166348934173,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7333418130874634,0.1506708562374115,0.6805336475372314,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075622558594,1.0,0.345625638961792,1.0,1.0,0.0,1.0,-1.8009036779403689,1.8009010553359983,2.618624421302229e-06,1.3839436769485474,0.667245626449585,0.667245626449585,0.0,57.43661117553711,88.0,14761.294921875,-0.0,509.2644653320313,1.0,283.1499938964844,285.4205322265625,290.4710693359375,291.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,16960.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447801947593689,1.0,0.0,0.0,1.555401086807251,1.5554072856903076,1.614277493899863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.935791015625,0.0,151.87594604492188,1895.4371337890625,0.0,665.1719360351562,0.4174207150936126,1.0,0.0,3.0,1.0,0.0
12299460,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8598490953445435,0.2697551250457763,0.2427144944667816,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7998007535934448,0.2148100286722183,0.203991487622261,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9003795385360718,0.308391273021698,0.2162591814994812,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7512187957763672,0.1780066043138504,0.1693188101053238,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172734141349792,0.1531277596950531,0.6927788853645325,285.9085388183594,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.35673987865448,1.0,1.0,0.0,1.0,-1.8304601907730105,1.8304574489593504,2.7030284854845377e-06,1.4070467948913574,0.6791043281555176,0.6791043281555176,0.0,65.07783508300781,91.0,15105.04296875,-0.0,552.6612548828125,1.0,283.1499938964844,285.40496826171875,290.48858642578125,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546596646308899,1.0,0.0,0.0,1.602808117866516,1.6028144359588623,1.7141800867648277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.841796875,0.0,162.38958740234375,1895.4371337890625,0.0,706.2970581054688,0.4268232882022857,1.0,0.0,3.0,1.0,0.0
12299520,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8598490953445435,0.2697551250457763,0.2427144944667816,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7998007535934448,0.2148100286722183,0.203991487622261,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9003795385360718,0.308391273021698,0.2162591814994812,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7512187957763672,0.1780066043138504,0.1693188101053238,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172734141349792,0.1531277596950531,0.6927788853645325,285.9085388183594,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.35673987865448,1.0,1.0,0.0,1.0,-1.8304601907730105,1.8304574489593504,2.7030284854845377e-06,1.4070467948913574,0.6791043281555176,0.6791043281555176,0.0,65.07783508300781,91.0,15105.04296875,-0.0,552.6612548828125,1.0,283.1499938964844,285.40496826171875,290.48858642578125,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546596646308899,1.0,0.0,0.0,1.602808117866516,1.6028144359588623,1.7141800867648277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.841796875,0.0,162.38958740234375,1895.4371337890625,0.0,706.2970581054688,0.4268232882022857,1.0,0.0,3.0,1.0,0.0
12299580,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.848159909248352,0.2744581699371338,0.2471189498901367,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884374260902405,0.218615710735321,0.2077779322862625,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838337659835815,0.3101987540721893,0.2175651341676712,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7418115735054016,0.1814837753772735,0.1728027760982513,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7071045637130737,0.1556603461503982,0.7050577402114868,285.9080505371094,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663296401500702,1.0,1.0,0.0,1.0,-1.8607906103134155,1.860787868499756,2.791275164781837e-06,1.430740237236023,0.6917997002601624,0.6917997002601624,0.0,71.24102020263672,79.0,15461.7412109375,-0.0,593.2499389648438,1.0,283.1499938964844,285.3869934082031,290.5029296875,291.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,16747.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631610751152039,1.0,0.0,0.0,1.6540184020996094,1.654024958610535,1.8254672795592344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.58984375,0.0,174.38751220703125,1895.4371337890625,0.0,743.6790771484375,0.4371175765991211,1.0,0.0,3.0,1.0,0.0
12299640,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.848159909248352,0.2744581699371338,0.2471189498901367,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884374260902405,0.218615710735321,0.2077779322862625,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838337659835815,0.3101987540721893,0.2175651341676712,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7418115735054016,0.1814837753772735,0.1728027760982513,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7071045637130737,0.1556603461503982,0.7050577402114868,285.9080505371094,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663296401500702,1.0,1.0,0.0,1.0,-1.8607906103134155,1.860787868499756,2.791275164781837e-06,1.430740237236023,0.6917997002601624,0.6917997002601624,0.0,71.24102020263672,79.0,15461.7412109375,-0.0,593.2499389648438,1.0,283.1499938964844,285.3869934082031,290.5029296875,291.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,16747.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631610751152039,1.0,0.0,0.0,1.6540184020996094,1.654024958610535,1.8254672795592344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.58984375,0.0,174.38751220703125,1895.4371337890625,0.0,743.6790771484375,0.4371175765991211,1.0,0.0,3.0,1.0,0.0
12299700,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8491001129150391,0.2768270373344421,0.2492503970861435,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7894254326820374,0.220551922917366,0.2096122205257415,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8832817673683167,0.3112608194351196,0.2182860225439071,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7428641319274902,0.1832495331764221,0.1744796484708786,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.707882821559906,0.1569581478834152,0.710913896560669,285.9068908691406,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4149780273437,285.90673828125,1.0,0.3685996532440185,1.0,1.0,0.0,1.0,-1.8754650354385376,1.8754621744155884,2.834575298038544e-06,1.442208766937256,0.6984556317329407,0.6984556317329407,0.0,72.08686065673828,79.0,15640.46484375,-0.0,606.5054931640625,1.0,283.1499938964844,285.3768615722656,290.5106811523437,291.60125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16695.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670325756072998,1.0,0.0,0.0,1.6809924840927124,1.6809991598129272,1.8854932193335122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.238037109375,0.0,180.98074340820312,1895.4371337890625,0.0,761.3348999023438,0.4425918459892273,1.0,0.0,3.0,1.0,0.0
12299760,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8540958166122437,0.2792167067527771,0.2513435482978821,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7944129705429077,0.2225193828344345,0.2114161252975464,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8872626423835754,0.312396377325058,0.2190229892730713,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7473741173744202,0.1850427985191345,0.1761224567890167,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.712215006351471,0.1582852602005005,0.7166181206703186,285.90478515625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.90460205078125,1.0,0.369699627161026,1.0,1.0,0.0,1.0,-1.8898521661758425,1.889849305152893,2.8773813482985133e-06,1.453436255455017,0.7048723697662354,0.7048723697662354,0.0,71.48843383789062,67.0,15817.5009765625,-0.0,615.0834350585938,1.0,283.1499938964844,285.36590576171875,290.51910400390625,291.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,16659.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707487463951111,1.0,0.0,0.0,1.7084236145019531,1.7084304094314575,1.947531700352556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.927001953125,0.0,187.93704223632807,1895.4371337890625,0.0,778.663330078125,0.4482183456420898,1.0,0.0,3.0,1.0,0.0
12299820,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8737772107124329,0.2840613722801208,0.2554787993431091,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131973743438721,0.2265521138906479,0.2150002270936966,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055402874946594,0.3148264288902282,0.2205362170934677,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647549510002136,0.1887168735265731,0.1793746799230575,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.727750301361084,0.1610303968191146,0.7278868556022644,285.9008483886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007263183594,1.0,0.3693330883979797,1.0,1.0,0.0,1.0,-1.9183759689331048,1.9183729887008667,2.963319275295362e-06,1.475677728652954,0.7175230383872986,0.7175230383872986,0.0,67.43701171875,55.0,16170.4580078125,-0.0,623.04296875,1.0,283.1499938964844,285.3446350097656,290.53741455078125,291.6585998535156,293.1499938964844,293.1499938964844,283.1499938964844,16624.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779216289520264,1.0,0.0,0.0,1.7632861137390137,1.7632931470870972,2.0746220741330045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.66552734375,0.0,202.57546997070312,1895.4371337890625,0.0,813.18896484375,0.4596427381038666,1.0,0.0,3.0,1.0,0.0
12299880,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8737772107124329,0.2840613722801208,0.2554787993431091,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131973743438721,0.2265521138906479,0.2150002270936966,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055402874946594,0.3148264288902282,0.2205362170934677,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647549510002136,0.1887168735265731,0.1793746799230575,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.727750301361084,0.1610303968191146,0.7278868556022644,285.9008483886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007263183594,1.0,0.3693330883979797,1.0,1.0,0.0,1.0,-1.9183759689331048,1.9183729887008667,2.963319275295362e-06,1.475677728652954,0.7175230383872986,0.7175230383872986,0.0,67.43701171875,55.0,16170.4580078125,-0.0,623.04296875,1.0,283.1499938964844,285.3446350097656,290.53741455078125,291.6585998535156,293.1499938964844,293.1499938964844,283.1499938964844,16624.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779216289520264,1.0,0.0,0.0,1.7632861137390137,1.7632931470870972,2.0746220741330045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.66552734375,0.0,202.57546997070312,1895.4371337890625,0.0,813.18896484375,0.4596427381038666,1.0,0.0,3.0,1.0,0.0
12299940,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.908400535583496,0.2889963984489441,0.2595879435539245,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.842692494392395,0.2307227849960327,0.2186008542776107,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422550201416016,0.3174282908439636,0.2220948636531829,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7952349185943604,0.1925148516893386,0.1826304048299789,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538661360740662,0.1639019697904586,0.7391872406005859,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.8977966308594,1.0,0.3665057420730591,1.0,1.0,0.0,1.0,-1.946985483169556,1.946982383728028,3.0509413591062184e-06,1.497966766357422,0.7301389575004578,0.7301389575004578,0.0,60.5620002746582,43.0,16525.623046875,-0.0,621.8478393554688,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849648714065552,1.0,0.0,0.0,1.818491816520691,1.8184990882873533,2.206561759976467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.989013671875,0.0,218.18423461914065,1895.4371337890625,0.0,848.5089111328125,0.4712603092193603,1.0,0.0,3.0,1.0,0.0
12300000,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.908400535583496,0.2889963984489441,0.2595879435539245,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.842692494392395,0.2307227849960327,0.2186008542776107,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422550201416016,0.3174282908439636,0.2220948636531829,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7952349185943604,0.1925148516893386,0.1826304048299789,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538661360740662,0.1639019697904586,0.7391872406005859,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.8977966308594,1.0,0.3665057420730591,1.0,1.0,0.0,1.0,-1.946985483169556,1.946982383728028,3.0509413591062184e-06,1.497966766357422,0.7301389575004578,0.7301389575004578,0.0,60.5620002746582,43.0,16525.623046875,-0.0,621.8478393554688,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849648714065552,1.0,0.0,0.0,1.818491816520691,1.8184990882873533,2.206561759976467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.989013671875,0.0,218.18423461914065,1895.4371337890625,0.0,848.5089111328125,0.4712603092193603,1.0,0.0,3.0,1.0,0.0
12300060,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9444485902786256,0.2922005951404571,0.2622195780277252,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8712604641914368,0.2334654033184051,0.2209327965974807,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.974423348903656,0.3191701173782348,0.2231172025203704,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8226812481880188,0.1950113177299499,0.1847345530986786,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7797401547431946,0.1658060997724533,0.7465206384658813,285.8966064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8966369628906,1.0,0.3638220429420471,1.0,1.0,0.0,1.0,-1.9655065536499023,1.965503454208374,3.1084239253686974e-06,1.5123882293701172,0.7382047176361084,0.7382047176361084,0.0,55.11318206787109,43.0,16755.048828125,-0.0,617.6669311523438,1.0,283.1499938964844,285.3124694824219,290.5702819824219,291.72540283203125,293.1499938964844,293.1499938964844,283.1499938964844,16595.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894796252250671,1.0,0.0,0.0,1.853861212730408,1.8538687229156487,2.293231204930635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.26220703125,0.0,228.65419006347656,1895.4371337890625,0.0,871.9075317382812,0.4787581861019134,1.0,0.0,3.0,1.0,0.0
12300120,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9683253169059752,0.2940163016319275,0.2637025713920593,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8924701809883118,0.2350304573774337,0.2222557216882705,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9932645559310912,0.3201716542243957,0.22370046377182,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.841134786605835,0.1964354962110519,0.1859271228313446,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7987300753593445,0.1668971180915832,0.7506888508796692,285.8962097167969,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.896240234375,1.0,0.362119048833847,1.0,1.0,0.0,1.0,-1.9760141372680664,1.976011037826538,3.1412989756063325e-06,1.5205672979354858,0.7427420020103455,0.7427420020103455,0.0,51.80157470703125,46.0,16884.896484375,-0.0,614.5032348632812,1.0,283.1499938964844,285.3059997558594,290.57769775390625,291.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,16591.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920283794403076,1.0,0.0,0.0,1.8737366199493408,1.873744249343872,2.342666647336955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.798828125,0.0,234.70008850097656,1895.4371337890625,0.0,885.383544921875,0.4829879999160766,1.0,0.0,3.0,1.0,0.0
12300180,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.996353030204773,0.2990349233150482,0.268052339553833,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.925731897354126,0.2394042909145355,0.2262152582406997,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3248957395553589,0.2116968929767608,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8695374131202698,0.2004097700119018,0.1895159929990768,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8252010345458984,0.1699564307928085,0.7635992765426636,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.8850402832031,1.0,0.3612102568149566,1.0,1.0,0.0,1.0,-1.991439700126648,1.99143648147583,3.1899792247713776e-06,1.5326216220855713,0.755172848701477,0.755172848701477,0.0,48.24039840698242,49.0,17159.6484375,-0.0,614.174560546875,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989768505096436,1.0,0.0,0.0,1.928609848022461,1.9286177158355715,2.481887690919393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.287109375,0.0,252.036849975586,1895.4371337890625,0.0,923.118896484375,0.4947335720062256,1.0,0.0,3.0,1.0,0.0
12300240,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.996353030204773,0.2990349233150482,0.268052339553833,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.925731897354126,0.2394042909145355,0.2262152582406997,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3248957395553589,0.2116968929767608,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8695374131202698,0.2004097700119018,0.1895159929990768,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8252010345458984,0.1699564307928085,0.7635992765426636,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.8850402832031,1.0,0.3612102568149566,1.0,1.0,0.0,1.0,-1.991439700126648,1.99143648147583,3.1899792247713776e-06,1.5326216220855713,0.755172848701477,0.755172848701477,0.0,48.24039840698242,49.0,17159.6484375,-0.0,614.174560546875,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989768505096436,1.0,0.0,0.0,1.928609848022461,1.9286177158355715,2.481887690919393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.287109375,0.0,252.036849975586,1895.4371337890625,0.0,923.118896484375,0.4947335720062256,1.0,0.0,3.0,1.0,0.0
12300300,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3017171621322632,0.2668984830379486,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.936063826084137,0.2416022568941116,0.2282513976097107,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3286460041999817,0.207587718963623,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8781785368919373,0.2024038285017013,0.1913630217313766,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8325190544128418,0.1715093851089477,0.770363986492157,285.8794250488281,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785705566406,1.0,0.3615049719810486,1.0,1.0,0.0,1.0,-1.9978833198547363,1.9978801012039185,3.2103978355735308e-06,1.5376311540603638,0.7613037824630737,0.7613037824630737,0.0,47.56171417236328,49.0,17286.98828125,-0.0,616.7952880859375,1.0,283.1499938964844,285.2661437988281,290.60546875,291.7954406738281,293.1499938964844,293.1499938964844,283.1499938964844,16598.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602102518081665,1.0,0.0,0.0,1.9556889533996584,1.955696940422058,2.5520719759697386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.088623046875,0.0,260.9463806152344,1895.4371337890625,0.0,940.57080078125,0.5005661249160767,1.0,0.0,3.0,1.0,0.0
12300360,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3050863742828369,0.263905256986618,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.943323850631714,0.2438110262155532,0.2303100675344467,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3325332701206207,0.2052596360445022,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8844583034515381,0.2044050842523574,0.193229466676712,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8377768397331238,0.1730864644050598,0.7772840261459351,285.8724670410156,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.45880126953125,285.8717346191406,1.0,0.3621845245361328,1.0,1.0,0.0,1.0,-2.004502296447754,2.0044991970062256,3.2313298561348347e-06,1.5426987409591677,0.7673799991607666,0.7673799991607666,0.0,47.26114654541016,67.0,17412.3203125,-0.0,620.8524780273438,1.0,283.1499938964844,285.2523193359375,290.61334228515625,291.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,16607.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60495924949646,1.0,0.0,0.0,1.982508659362793,1.9825167655944824,2.622548720410123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.527099609375,0.0,270.0009460449219,1895.4371337890625,0.0,956.764892578125,0.5063612461090088,1.0,0.0,3.0,1.0,0.0
12300420,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3115816116333008,0.2712861001491546,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9400607347488404,0.2483430057764053,0.2345867305994033,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391527831554413,0.2110002934932708,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821606040000916,0.2085065841674804,0.1971098631620407,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354933857917786,0.1763757467269897,0.7920242547988892,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.3708411753177643,1.0,1.0,0.0,1.0,-2.047731637954712,2.0477283000946045,3.3701780921546742e-06,1.5759999752044678,0.7797906398773193,0.7797906398773193,0.0,49.5446662902832,85.0,17853.376953125,-0.0,662.7177734375,1.0,283.1499938964844,285.2451171875,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104326844215393,1.0,0.0,0.0,2.035727024078369,2.0357353687286377,2.765237638868712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.35986328125,0.0,288.5978088378906,1895.4371337890625,0.0,988.43017578125,0.517892062664032,1.0,0.0,3.0,1.0,0.0
12300480,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3115816116333008,0.2712861001491546,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9400607347488404,0.2483430057764053,0.2345867305994033,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391527831554413,0.2110002934932708,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821606040000916,0.2085065841674804,0.1971098631620407,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354933857917786,0.1763757467269897,0.7920242547988892,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.3708411753177643,1.0,1.0,0.0,1.0,-2.047731637954712,2.0477283000946045,3.3701780921546742e-06,1.5759999752044678,0.7797906398773193,0.7797906398773193,0.0,49.5446662902832,85.0,17853.376953125,-0.0,662.7177734375,1.0,283.1499938964844,285.2451171875,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104326844215393,1.0,0.0,0.0,2.035727024078369,2.0357353687286377,2.765237638868712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.35986328125,0.0,288.5978088378906,1895.4371337890625,0.0,988.43017578125,0.517892062664032,1.0,0.0,3.0,1.0,0.0
12300540,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893566966056824,0.3156110346317291,0.2833222448825836,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.916036069393158,0.2530592083930969,0.2391498982906341,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420590162277221,0.2299767434597015,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629651069641113,0.2127609401941299,0.2012496590614318,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8184064030647278,0.1797541975975036,0.8078742623329163,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854784667491913,1.0,1.0,0.0,1.0,-2.1142797470092773,2.114276170730591,3.59103091795987e-06,1.6278221607208252,0.7928982377052307,0.7928982377052307,0.0,55.43804931640625,88.0,18470.376953125,-0.0,739.0215454101562,1.0,283.1499938964844,285.26092529296875,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177642345428467,1.0,0.0,0.0,2.0893301963806152,2.089339017868042,2.912779279995448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.404296875,0.0,308.14190673828125,1895.4371337890625,0.0,1032.1319580078125,0.52951979637146,1.0,0.0,3.0,1.0,0.0
12300600,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893566966056824,0.3156110346317291,0.2833222448825836,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.916036069393158,0.2530592083930969,0.2391498982906341,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420590162277221,0.2299767434597015,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629651069641113,0.2127609401941299,0.2012496590614318,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8184064030647278,0.1797541975975036,0.8078742623329163,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854784667491913,1.0,1.0,0.0,1.0,-2.1142797470092773,2.114276170730591,3.59103091795987e-06,1.6278221607208252,0.7928982377052307,0.7928982377052307,0.0,55.43804931640625,88.0,18470.376953125,-0.0,739.0215454101562,1.0,283.1499938964844,285.26092529296875,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177642345428467,1.0,0.0,0.0,2.0893301963806152,2.089339017868042,2.912779279995448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.404296875,0.0,308.14190673828125,1895.4371337890625,0.0,1032.1319580078125,0.52951979637146,1.0,0.0,3.0,1.0,0.0
