time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300660,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.960487961769104,0.3201422095298767,0.2873616814613342,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8872917890548706,0.2578319311141968,0.2438994646072387,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.981631636619568,0.3414230644702911,0.2391879707574844,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8386048078536987,0.2170479148626327,0.2055499702692031,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941452264785767,0.1830484718084335,0.8239553570747375,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4757995605469,285.9412841796875,1.0,0.3977376520633697,1.0,1.0,0.0,1.0,-2.158860921859741,2.158857107162476,3.743628212760086e-06,1.6627811193466189,0.806316614151001,0.806316614151001,0.0,63.05705261230469,91.0,18959.5,-0.0,806.7081298828125,1.0,283.1499938964844,285.2655029296875,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277894973754883,1.0,0.0,0.0,2.14331316947937,2.143321990966797,3.065241003241681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.51171875,0.0,328.7760925292969,1895.4371337890625,0.0,1094.2034912109375,0.541279673576355,1.0,0.0,3.0,1.0,0.0
12300720,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.960487961769104,0.3201422095298767,0.2873616814613342,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8872917890548706,0.2578319311141968,0.2438994646072387,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.981631636619568,0.3414230644702911,0.2391879707574844,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8386048078536987,0.2170479148626327,0.2055499702692031,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941452264785767,0.1830484718084335,0.8239553570747375,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4757995605469,285.9412841796875,1.0,0.3977376520633697,1.0,1.0,0.0,1.0,-2.158860921859741,2.158857107162476,3.743628212760086e-06,1.6627811193466189,0.806316614151001,0.806316614151001,0.0,63.05705261230469,91.0,18959.5,-0.0,806.7081298828125,1.0,283.1499938964844,285.2655029296875,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277894973754883,1.0,0.0,0.0,2.14331316947937,2.143321990966797,3.065241003241681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.51171875,0.0,328.7760925292969,1895.4371337890625,0.0,1094.2034912109375,0.541279673576355,1.0,0.0,3.0,1.0,0.0
12300780,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386221766471864,0.3250937461853027,0.2919326722621918,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8696357011795044,0.2626139223575592,0.2486129701137542,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577843546867372,0.342533141374588,0.2397879511117935,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8236178755760193,0.2213340997695922,0.2098025977611541,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781355977058411,0.1863331794738769,0.8396352529525757,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081528186798095,1.0,1.0,0.0,1.0,-2.196387529373169,2.196383714675904,3.874122285196791e-06,1.6918442249298096,0.8197347521781921,0.8197347521781921,0.0,69.59650421142578,94.0,19386.0078125,-0.0,865.0775756835938,1.0,283.1499938964844,285.259765625,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379663944244385,1.0,0.0,0.0,2.19677734375,2.196786642074585,3.220071391751844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4375,0.0,350.2513427734375,1895.4371337890625,0.0,1159.8466796875,0.5530045032501221,1.0,0.0,3.0,1.0,0.0
12300840,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386221766471864,0.3250937461853027,0.2919326722621918,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8696357011795044,0.2626139223575592,0.2486129701137542,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577843546867372,0.342533141374588,0.2397879511117935,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8236178755760193,0.2213340997695922,0.2098025977611541,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781355977058411,0.1863331794738769,0.8396352529525757,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081528186798095,1.0,1.0,0.0,1.0,-2.196387529373169,2.196383714675904,3.874122285196791e-06,1.6918442249298096,0.8197347521781921,0.8197347521781921,0.0,69.59650421142578,94.0,19386.0078125,-0.0,865.0775756835938,1.0,283.1499938964844,285.259765625,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379663944244385,1.0,0.0,0.0,2.19677734375,2.196786642074585,3.220071391751844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4375,0.0,350.2513427734375,1895.4371337890625,0.0,1159.8466796875,0.5530045032501221,1.0,0.0,3.0,1.0,0.0
12300900,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9309837818145752,0.3276160359382629,0.2942604720592499,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8639506697654724,0.2650226652622223,0.2509642541408539,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.9487698078155518,0.3436115384101867,0.2405024021863937,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8187324404716492,0.223489910364151,0.2119193226099014,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7729372978210449,0.1879963725805282,0.8474683165550232,285.9570007324219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789428710937,285.9577941894531,1.0,0.4128741025924682,1.0,1.0,0.0,1.0,-2.214816331863404,2.2148122787475586,3.939125235774554e-06,1.706141471862793,0.8265081644058228,0.8265081644058228,0.0,72.38668060302734,94.0,19599.140625,-0.0,893.1621704101562,1.0,283.1499938964844,285.2574157714844,290.7250366210937,292.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,16599.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642608106136322,1.0,0.0,0.0,2.2232697010040283,2.2232792377471924,3.298205513146968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.35791015625,0.0,361.2651977539063,1895.4371337890625,0.0,1190.63720703125,0.5588349103927612,1.0,0.0,3.0,1.0,0.0
12300960,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.925145387649536,0.330154150724411,0.2965948283672333,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8597593903541565,0.2674501538276672,0.2533201873302459,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9415138363838196,0.3448828756809234,0.2413771003484726,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8150821328163147,0.2256603688001632,0.2140370607376098,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7690898180007935,0.1896770596504211,0.8553225994110107,285.9632568359375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4806823730469,285.964111328125,1.0,0.4173753559589386,1.0,1.0,0.0,1.0,-2.23347806930542,2.233474016189575,4.005543814855628e-06,1.7206220626831057,0.8333308100700378,0.8333308100700378,0.0,74.90133666992188,97.0,19814.548828125,-0.0,920.8622436523438,1.0,283.1499938964844,285.25555419921875,290.73297119140625,292.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16605.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469443440437317,1.0,0.0,0.0,2.249566078186035,2.249575614929199,3.3766872320484254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.38037109375,0.0,372.4441833496094,1895.4371337890625,0.0,1219.8690185546875,0.5646360516548157,1.0,0.0,3.0,1.0,0.0
12301020,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9170148968696594,0.3352607488632202,0.3012723624706268,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541746735572815,0.2723616659641266,0.2580596208572387,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306249618530272,0.3477523624897003,0.2433883845806121,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101438879966736,0.2300464212894439,0.2182895690202713,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639409899711609,0.1930888593196869,0.8711410164833069,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259327948093414,1.0,1.0,0.0,1.0,-2.271313428878784,2.2713091373443604,4.142024863540428e-06,1.7499841451644895,0.8471171259880066,0.8471171259880066,0.0,79.37478637695312,100.0,20250.583984375,-0.0,975.9199829101562,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550180315971375,1.0,0.0,0.0,2.301510095596313,2.301520109176636,3.534428287821356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1103515625,0.0,395.2656555175781,1895.4371337890625,0.0,1275.4697265625,0.576134443283081,1.0,0.0,3.0,1.0,0.0
12301080,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9170148968696594,0.3352607488632202,0.3012723624706268,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541746735572815,0.2723616659641266,0.2580596208572387,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306249618530272,0.3477523624897003,0.2433883845806121,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101438879966736,0.2300464212894439,0.2182895690202713,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639409899711609,0.1930888593196869,0.8711410164833069,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259327948093414,1.0,1.0,0.0,1.0,-2.271313428878784,2.2713091373443604,4.142024863540428e-06,1.7499841451644895,0.8471171259880066,0.8471171259880066,0.0,79.37478637695312,100.0,20250.583984375,-0.0,975.9199829101562,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550180315971375,1.0,0.0,0.0,2.301510095596313,2.301520109176636,3.534428287821356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1103515625,0.0,395.2656555175781,1895.4371337890625,0.0,1275.4697265625,0.576134443283081,1.0,0.0,3.0,1.0,0.0
12301140,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.91216641664505,0.3403973877429962,0.3059574365615845,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511351943016052,0.2773559987545013,0.2628528773784637,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.923293948173523,0.3508983254432678,0.2456129938364029,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.80747389793396,0.2344985604286193,0.2225803434848785,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611215114593506,0.1965713798999786,0.8871670365333557,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931335449219,1.0,0.4340526759624481,1.0,1.0,0.0,1.0,-2.30977463722229,2.309770345687866,4.283263479010202e-06,1.7798385620117188,0.8611233830451965,0.8611233830451965,0.0,83.27962493896484,103.0,20693.244140625,-0.0,1031.10009765625,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626560091972351,1.0,0.0,0.0,2.352438449859619,2.3524487018585205,3.692579468861368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.01220703125,0.0,418.6069641113281,1895.4371337890625,0.0,1329.4327392578125,0.5874534845352173,1.0,0.0,3.0,1.0,0.0
12301200,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.91216641664505,0.3403973877429962,0.3059574365615845,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511351943016052,0.2773559987545013,0.2628528773784637,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.923293948173523,0.3508983254432678,0.2456129938364029,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.80747389793396,0.2344985604286193,0.2225803434848785,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611215114593506,0.1965713798999786,0.8871670365333557,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931335449219,1.0,0.4340526759624481,1.0,1.0,0.0,1.0,-2.30977463722229,2.309770345687866,4.283263479010202e-06,1.7798385620117188,0.8611233830451965,0.8611233830451965,0.0,83.27962493896484,103.0,20693.244140625,-0.0,1031.10009765625,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626560091972351,1.0,0.0,0.0,2.352438449859619,2.3524487018585205,3.692579468861368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.01220703125,0.0,418.6069641113281,1895.4371337890625,0.0,1329.4327392578125,0.5874534845352173,1.0,0.0,3.0,1.0,0.0
12301260,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.909313976764679,0.3439221382141113,0.3092477321624756,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.849406898021698,0.2808041870594024,0.266244888305664,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9187924265861512,0.3530706465244293,0.2472174614667892,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8059321641921997,0.2375443279743194,0.2256002426147461,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7594758868217468,0.198915809392929,0.8983741998672485,286.00372314453125,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4881896972656,286.00469970703125,1.0,0.4396876096725464,1.0,1.0,0.0,1.0,-2.336822748184204,2.3368184566497803,4.384136445878539e-06,1.8008605241775513,0.871345043182373,0.871345043182373,0.0,85.98421478271484,103.0,21011.658203125,-0.0,1070.7493896484375,1.0,283.1499938964844,285.25262451171875,290.7852478027344,292.1900329589844,293.1499938964844,293.1499938964844,283.1499938964844,16663.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679619550704956,1.0,0.0,0.0,2.3884053230285645,2.388415813446045,3.806356119184784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2392578125,0.0,435.6828918457031,1895.4371337890625,0.0,1367.6739501953125,0.5954731106758118,1.0,0.0,3.0,1.0,0.0
12301320,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.908061385154724,0.3452274203300476,0.3104737102985382,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.8485927581787109,0.2820798456668854,0.2675096988677978,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.9169099926948548,0.3538601398468017,0.2478084117174148,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8051663041114807,0.2386598140001297,0.2267172485589981,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.7586794495582581,0.1997551023960113,0.9024497866630554,286.0081481933594,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4877624511719,286.00909423828125,1.0,0.4418191015720367,1.0,1.0,0.0,1.0,-2.346763134002685,2.3467586040496826,4.421523044584319e-06,1.8085893392562864,0.8753464221954346,0.8753464221954346,0.0,87.06963348388672,106.0,21133.236328125,-0.0,1085.89697265625,1.0,283.1499938964844,285.2526550292969,290.7918395996094,292.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,16671.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699526906013489,1.0,0.0,0.0,2.402221202850342,2.4022319316864014,3.8505200450345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.7802734375,0.0,442.3757629394531,1895.4371337890625,0.0,1382.1768798828125,0.5985593199729919,1.0,0.0,3.0,1.0,0.0
12301380,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9032368063926696,0.34965780377388,0.3146186172962188,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452258110046387,0.2863954305648803,0.2717758417129516,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9098936319351196,0.3564875721931457,0.2497682869434356,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8018720149993896,0.2423831075429916,0.2304368615150451,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7552813291549683,0.202468454837799,0.9156316518783568,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491097927093506,1.0,1.0,0.0,1.0,-2.3795292377471924,2.379524707794189,4.545916453935206e-06,1.8340520858764648,0.8897594809532166,0.8897594809532166,0.0,91.0435791015625,109.0,21555.162109375,-0.0,1138.261474609375,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767232418060303,1.0,0.0,0.0,2.4506609439849854,2.450671911239624,4.007373490821921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.927734375,0.0,466.4333801269531,1895.4371337890625,0.0,1432.1234130859375,0.609403133392334,1.0,0.0,3.0,1.0,0.0
12301440,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9032368063926696,0.34965780377388,0.3146186172962188,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452258110046387,0.2863954305648803,0.2717758417129516,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9098936319351196,0.3564875721931457,0.2497682869434356,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8018720149993896,0.2423831075429916,0.2304368615150451,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7552813291549683,0.202468454837799,0.9156316518783568,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491097927093506,1.0,1.0,0.0,1.0,-2.3795292377471924,2.379524707794189,4.545916453935206e-06,1.8340520858764648,0.8897594809532166,0.8897594809532166,0.0,91.0435791015625,109.0,21555.162109375,-0.0,1138.261474609375,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767232418060303,1.0,0.0,0.0,2.4506609439849854,2.450671911239624,4.007373490821921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.927734375,0.0,466.4333801269531,1895.4371337890625,0.0,1432.1234130859375,0.609403133392334,1.0,0.0,3.0,1.0,0.0
12301500,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.9008890986442566,0.3517746031284332,0.316590279340744,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8435065150260925,0.2884511947631836,0.2737981379032135,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.9065340161323548,0.3577249348163605,0.2506855428218841,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8001409769058228,0.244130790233612,0.2321743667125702,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7534844875335693,0.2036961913108825,0.9215753078460692,286.0304870605469,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813232421875,286.0313415527344,1.0,0.4525675773620605,1.0,1.0,0.0,1.0,-2.394658327102661,2.394653797149658,4.603945399139775e-06,1.845800280570984,0.8970412015914917,0.8970412015914917,0.0,93.02601623535156,109.0,21761.0234375,-0.0,1163.48828125,1.0,283.1499938964844,285.2521057128906,290.83282470703125,292.2808532714844,293.1499938964844,293.1499938964844,283.1499938964844,16722.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679915726184845,1.0,0.0,0.0,2.474294900894165,2.474306106567383,4.085040075096913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.73681640625,0.0,478.5083618164063,1895.4371337890625,0.0,1456.00048828125,0.61470627784729,1.0,0.0,3.0,1.0,0.0
12301560,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8986416459083557,0.3538448214530945,0.3185151219367981,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8418647646903992,0.2904616296291351,0.2757709920406341,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9034098982810974,0.3589307069778442,0.2515766620635986,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.7984646558761597,0.2458261549472808,0.2338554710149765,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7517279386520386,0.2048627287149429,0.927209734916687,286.0378723144531,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783935546875,286.0387268066406,1.0,0.4559147357940674,1.0,1.0,0.0,1.0,-2.409199953079224,2.4091954231262207,4.660071226680884e-06,1.8570865392684937,0.9043748378753662,0.9043748378753662,0.0,94.9796905517578,112.0,21965.04296875,-0.0,1188.20849609375,1.0,283.1499938964844,285.2520446777344,290.8486633300781,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,16741.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829994320869446,1.0,0.0,0.0,2.497519493103028,2.497530698776245,4.162086497672135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.77392578125,0.0,490.5929260253906,1895.4371337890625,0.0,1479.2576904296875,0.6229249238967896,1.0,0.0,3.0,1.0,0.0
12301620,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943778872489929,0.3578149378299713,0.3222262561321258,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.838776707649231,0.2943491339683532,0.2795940339565277,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976315855979919,0.3612211346626282,0.25328329205513,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.7952591776847839,0.2490728050470352,0.2370822131633758,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483361959457397,0.2070362418889999,0.9377537965774536,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623388946056366,1.0,1.0,0.0,1.0,-2.4368462562561035,2.436841487884521,4.76773539048736e-06,1.878535270690918,0.9188511967658995,0.9188511967658995,0.0,98.82420349121094,115.0,22419.03515625,-0.0,1236.4996337890625,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893342733383179,1.0,0.0,0.0,2.57535719871521,2.575369119644165,4.425560859999678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1865234375,0.0,534.8826904296875,1895.4371337890625,0.0,1527.619140625,0.6414992213249207,1.0,0.0,3.0,1.0,0.0
12301680,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943778872489929,0.3578149378299713,0.3222262561321258,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.838776707649231,0.2943491339683532,0.2795940339565277,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976315855979919,0.3612211346626282,0.25328329205513,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.7952591776847839,0.2490728050470352,0.2370822131633758,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483361959457397,0.2070362418889999,0.9377537965774536,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623388946056366,1.0,1.0,0.0,1.0,-2.4368462562561035,2.436841487884521,4.76773539048736e-06,1.878535270690918,0.9188511967658995,0.9188511967658995,0.0,98.82420349121094,115.0,22419.03515625,-0.0,1236.4996337890625,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893342733383179,1.0,0.0,0.0,2.57535719871521,2.575369119644165,4.425560859999678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1865234375,0.0,534.8826904296875,1895.4371337890625,0.0,1527.619140625,0.6414992213249207,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8903635144233704,0.3615574538707733,0.3257262706756592,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8359063863754272,0.2980632483959198,0.2832450568675995,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8922038674354553,0.3633477687835693,0.2548718154430389,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7922177314758301,0.252132773399353,0.2401234656572342,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450769543647766,0.2090039253234863,0.9473258256912231,286.02838134765625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683950245380401,1.0,1.0,0.0,1.0,-2.462501287460327,2.462496280670166,4.8687588787288405e-06,1.8984267711639404,0.9331578612327576,0.9331578612327576,0.0,102.57852935791016,118.0,22884.408203125,-0.0,1282.99462890625,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958950757980347,1.0,0.0,0.0,2.6669907569885254,2.6670033931732178,4.746094077745512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.21337890625,0.0,591.0665893554688,1895.4371337890625,0.0,1578.509521484375,0.6634432077407837,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8903635144233704,0.3615574538707733,0.3257262706756592,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8359063863754272,0.2980632483959198,0.2832450568675995,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8922038674354553,0.3633477687835693,0.2548718154430389,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7922177314758301,0.252132773399353,0.2401234656572342,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450769543647766,0.2090039253234863,0.9473258256912231,286.02838134765625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683950245380401,1.0,1.0,0.0,1.0,-2.462501287460327,2.462496280670166,4.8687588787288405e-06,1.8984267711639404,0.9331578612327576,0.9331578612327576,0.0,102.57852935791016,118.0,22884.408203125,-0.0,1282.99462890625,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958950757980347,1.0,0.0,0.0,2.6669907569885254,2.6670033931732178,4.746094077745512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.21337890625,0.0,591.0665893554688,1895.4371337890625,0.0,1578.509521484375,0.6634432077407837,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8866124153137207,0.3651074767112732,0.3290442228317261,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.83326256275177,0.3016352355480194,0.2867526710033417,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8871292471885681,0.3653386235237121,0.256359338760376,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893662452697754,0.2550385892391205,0.2430096715688705,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419770956039429,0.2108018696308136,0.9560889601707458,286.0163269042969,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0162048339844,1.0,0.4741285741329193,1.0,1.0,0.0,1.0,-2.486485958099365,2.486480951309204,4.96417487738654e-06,1.917014122009277,0.9472774863243104,0.9472774863243104,0.0,106.23963928222656,121.0,23354.150390625,-0.0,1327.9063720703125,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18787.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025938630104065,1.0,0.0,0.0,2.76699447631836,2.767007827758789,5.108694267619285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.17626953125,0.0,657.1553344726562,1895.4371337890625,0.0,1631.2830810546875,0.6874323487281799,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8866124153137207,0.3651074767112732,0.3290442228317261,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.83326256275177,0.3016352355480194,0.2867526710033417,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8871292471885681,0.3653386235237121,0.256359338760376,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893662452697754,0.2550385892391205,0.2430096715688705,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419770956039429,0.2108018696308136,0.9560889601707458,286.0163269042969,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0162048339844,1.0,0.4741285741329193,1.0,1.0,0.0,1.0,-2.486485958099365,2.486480951309204,4.96417487738654e-06,1.917014122009277,0.9472774863243104,0.9472774863243104,0.0,106.23963928222656,121.0,23354.150390625,-0.0,1327.9063720703125,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18787.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025938630104065,1.0,0.0,0.0,2.76699447631836,2.767007827758789,5.108694267619285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.17626953125,0.0,657.1553344726562,1895.4371337890625,0.0,1631.2830810546875,0.6874323487281799,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831287026405334,0.3684971630573272,0.3322098851203918,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.830845296382904,0.3050935864448547,0.2901443839073181,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8824059963226318,0.3672228455543518,0.2577662169933319,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7867176532745361,0.2578188776969909,0.2457687109708786,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.7390491366386414,0.2124612480401992,0.9641878008842468,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795846045017242,1.0,1.0,0.0,1.0,-2.509101152420044,2.509095907211304,5.055005658505252e-06,1.9345369338989256,0.9612168669700624,0.9612168669700624,0.0,109.8089370727539,124.0,23824.189453125,0.0,1371.4814453125,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.583984375,293.1499938964844,293.1499938964844,283.1499938964844,19744.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092804908752441,1.0,0.0,0.0,2.871638536453247,2.8716530799865723,5.502409408109088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.75341796875,0.0,731.677490234375,1895.4371337890625,0.0,1684.7484130859375,0.712558388710022,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831287026405334,0.3684971630573272,0.3322098851203918,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.830845296382904,0.3050935864448547,0.2901443839073181,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8824059963226318,0.3672228455543518,0.2577662169933319,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7867176532745361,0.2578188776969909,0.2457687109708786,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.7390491366386414,0.2124612480401992,0.9641878008842468,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795846045017242,1.0,1.0,0.0,1.0,-2.509101152420044,2.509095907211304,5.055005658505252e-06,1.9345369338989256,0.9612168669700624,0.9612168669700624,0.0,109.8089370727539,124.0,23824.189453125,0.0,1371.4814453125,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.583984375,293.1499938964844,293.1499938964844,283.1499938964844,19744.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092804908752441,1.0,0.0,0.0,2.871638536453247,2.8716530799865723,5.502409408109088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.75341796875,0.0,731.677490234375,1895.4371337890625,0.0,1684.7484130859375,0.712558388710022,1.0,0.0,3.0,1.0,0.0
12302100,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8814894556999207,0.3701395094394684,0.3337454795837402,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.82972252368927,0.3067874312400818,0.2918054163455963,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8801767230033875,0.368132472038269,0.2584463953971863,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7854735255241394,0.2591692507266998,0.247108981013298,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7376530170440674,0.2132470309734344,0.968030333518982,285.994384765625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9940185546875,1.0,0.4822220802307129,1.0,1.0,0.0,1.0,-2.519986629486084,2.519981384277344,5.099027475807816e-06,1.94297194480896,0.9680901169776917,0.9680901169776917,0.0,111.55956268310548,124.0,24071.3671875,0.0,1392.8515625,1.0,283.1499938964844,285.114013671875,291.0387268066406,292.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,20363.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126091122627258,1.0,0.0,0.0,2.932950973510742,2.9329659938812256,5.739881885347131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.89013671875,0.0,778.1483154296875,1895.4371337890625,0.0,1711.6470947265625,0.7245481014251709,1.0,0.0,3.0,1.0,0.0
12302160,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8798981308937073,0.3717512190341949,0.3352469205856323,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8286410570144653,0.3084611296653747,0.2934430241584778,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8780160546302795,0.3690243363380432,0.2591100335121155,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7842674851417542,0.260496437549591,0.2484234124422073,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7362887859344482,0.2140069901943206,0.971740424633026,285.99102783203125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.990966796875,1.0,0.4848039150238037,1.0,1.0,0.0,1.0,-2.530592679977417,2.530587673187256,5.142108875588747e-06,1.951191782951355,0.9749956727027892,0.9749956727027892,0.0,113.2931671142578,127.0,24292.0546875,0.0,1413.95556640625,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,20770.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715846836566925,1.0,0.0,0.0,2.9782865047454834,2.978301763534546,5.918698775531084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.80224609375,0.0,813.4024658203125,1895.4371337890625,0.0,1737.98681640625,0.7381817698478699,1.0,0.0,3.0,1.0,0.0
12302220,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8768930435180664,0.3748879432678222,0.3381737768650055,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266263008117676,0.3117553889751434,0.2966669499874115,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8739283084869385,0.3707611262798309,0.2604047656059265,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7819984555244446,0.2630891799926758,0.2509924173355102,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.733680248260498,0.2154590189456939,0.9788445830345154,285.9802551269531,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.4898240268230438,1.0,1.0,0.0,1.0,-2.551161766052246,2.551156520843506,5.226203938946128e-06,1.967142939567566,0.9886409640312196,0.9886409640312196,0.0,116.70426177978516,130.0,24756.580078125,0.0,1455.5560302734375,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,21844.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222474217414856,1.0,0.0,0.0,3.0854086875915527,3.0854251384735107,6.352120180963539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.28271484375,0.0,901.5387573242188,1895.4371337890625,0.0,1790.55224609375,0.7639284729957581,1.0,0.0,3.0,1.0,0.0
12302280,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8768930435180664,0.3748879432678222,0.3381737768650055,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266263008117676,0.3117553889751434,0.2966669499874115,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8739283084869385,0.3707611262798309,0.2604047656059265,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7819984555244446,0.2630891799926758,0.2509924173355102,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.733680248260498,0.2154590189456939,0.9788445830345154,285.9802551269531,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.4898240268230438,1.0,1.0,0.0,1.0,-2.551161766052246,2.551156520843506,5.226203938946128e-06,1.967142939567566,0.9886409640312196,0.9886409640312196,0.0,116.70426177978516,130.0,24756.580078125,0.0,1455.5560302734375,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,21844.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222474217414856,1.0,0.0,0.0,3.0854086875915527,3.0854251384735107,6.352120180963539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.28271484375,0.0,901.5387573242188,1895.4371337890625,0.0,1790.55224609375,0.7639284729957581,1.0,0.0,3.0,1.0,0.0
12302340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8740832209587097,0.3779197633266449,0.3410027027130127,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8247758150100708,0.3149888515472412,0.2998290657997131,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8701093792915344,0.3724458813667297,0.261660099029541,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.7798893451690674,0.2656098306179046,0.2534888684749603,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.731203556060791,0.2168315201997757,0.9855697751045228,285.9712829589844,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.97137451171875,1.0,0.4946740269660949,1.0,1.0,0.0,1.0,-2.5709493160247803,2.57094407081604,5.307800165610388e-06,1.982510209083557,1.0,1.0,0.0,120.0539321899414,133.0,25215.888671875,0.0,1496.45263671875,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,22973.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284733057022095,1.0,0.0,0.0,3.191267728805542,3.1912851333618164,6.795474405407731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.9892578125,0.0,994.9685668945312,1895.4371337890625,0.0,1842.2919921875,0.7893940806388855,1.0,0.0,3.0,1.0,0.0
12302400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8740832209587097,0.3779197633266449,0.3410027027130127,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8247758150100708,0.3149888515472412,0.2998290657997131,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8701093792915344,0.3724458813667297,0.261660099029541,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.7798893451690674,0.2656098306179046,0.2534888684749603,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.731203556060791,0.2168315201997757,0.9855697751045228,285.9712829589844,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.97137451171875,1.0,0.4946740269660949,1.0,1.0,0.0,1.0,-2.5709493160247803,2.57094407081604,5.307800165610388e-06,1.982510209083557,1.0,1.0,0.0,120.0539321899414,133.0,25215.888671875,0.0,1496.45263671875,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,22973.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284733057022095,1.0,0.0,0.0,3.191267728805542,3.1912851333618164,6.795474405407731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.9892578125,0.0,994.9685668945312,1895.4371337890625,0.0,1842.2919921875,0.7893940806388855,1.0,0.0,3.0,1.0,0.0
12302460,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8719619512557983,0.3802797496318817,0.3432039320468902,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.823401927947998,0.317540556192398,0.3023223876953125,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8672312498092651,0.3737657368183136,0.2626424431800842,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.778307318687439,0.2675831317901611,0.2554419636726379,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.7293073534965515,0.2178815156221389,0.990718960762024,285.9663391113281,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4135437011719,285.9665832519531,1.0,0.4984485805034637,1.0,1.0,0.0,1.0,-2.5863046646118164,2.586299419403076,5.371596216718899e-06,1.994454026222229,1.0,1.0,0.0,122.6955108642578,133.0,25576.568359375,0.0,1528.770263671875,1.0,283.1499938964844,285.01904296875,291.2006530761719,292.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,24135.380859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333109378814697,1.0,0.0,0.0,3.272285461425781,3.272304058074951,7.144892606447684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.23876953125,0.0,1072.5577392578125,1895.4371337890625,0.0,1882.8927001953125,0.8062232732772827,1.0,0.0,3.0,1.0,0.0
