time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302520,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.8714496493339539,0.3808654844760895,0.3437470495700836,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8230735659599304,0.318176656961441,0.3029417693614959,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.8665364384651184,0.3740958273410797,0.2628859281539917,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7779269814491272,0.268073171377182,0.255925178527832,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7288454174995422,0.2181397974491119,0.9919793009757996,285.96728515625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120178222656,285.9676513671875,1.0,0.4993793070316314,1.0,1.0,0.0,1.0,-2.5900890827178955,2.590083837509156,5.387381861510221e-06,1.99739956855774,1.0,1.0,0.0,123.3506317138672,136.0,25659.50390625,0.0,1536.806884765625,1.0,283.1499938964844,285.0167236328125,291.2105712890625,292.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,24346.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344684600830078,1.0,0.0,0.0,3.2865867614746094,3.28660535812378,7.207481758086942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.03662109375,0.0,1086.6820068359375,1895.4371337890625,0.0,1892.6572265625,0.8126420974731445,1.0,0.0,3.0,1.0,0.0
12302580,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8690046072006226,0.3837484717369079,0.346430242061615,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215293884277344,0.3213378190994262,0.3060240149497986,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632165789604187,0.3757332265377044,0.264098972082138,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.776124119758606,0.2704973220825195,0.2583192884922027,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7266151905059814,0.219402015209198,0.9981572031974792,285.9678955078125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9684143066406,1.0,0.503966212272644,1.0,1.0,0.0,1.0,-2.6087749004364014,2.608769416809082,5.4656834436173085e-06,2.0119524002075195,1.0,1.0,0.0,126.5937042236328,139.0,26093.8984375,0.0,1576.8370361328125,1.0,283.1499938964844,284.99920654296875,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.798828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401919960975647,1.0,0.0,0.0,3.373385429382324,3.3734049797058105,7.59320698762167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.09423828125,0.0,1175.07373046875,1895.4371337890625,0.0,1941.217041015625,0.8338871002197266,1.0,0.0,3.0,1.0,0.0
12302640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8690046072006226,0.3837484717369079,0.346430242061615,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215293884277344,0.3213378190994262,0.3060240149497986,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632165789604187,0.3757332265377044,0.264098972082138,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.776124119758606,0.2704973220825195,0.2583192884922027,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7266151905059814,0.219402015209198,0.9981572031974792,285.9678955078125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9684143066406,1.0,0.503966212272644,1.0,1.0,0.0,1.0,-2.6087749004364014,2.608769416809082,5.4656834436173085e-06,2.0119524002075195,1.0,1.0,0.0,126.5937042236328,139.0,26093.8984375,0.0,1576.8370361328125,1.0,283.1499938964844,284.99920654296875,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.798828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401919960975647,1.0,0.0,0.0,3.373385429382324,3.3734049797058105,7.59320698762167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.09423828125,0.0,1175.07373046875,1895.4371337890625,0.0,1941.217041015625,0.8338871002197266,1.0,0.0,3.0,1.0,0.0
12302700,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8678467273712158,0.3851661384105682,0.347752183675766,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8208122253417969,0.3229097425937652,0.3075572252273559,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8616448044776917,0.376548022031784,0.2647034823894501,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7752785682678223,0.271696388721466,0.2595040798187256,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7255443334579468,0.2200181037187576,1.0011773109436035,285.96710205078125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.9674377441406,1.0,0.5062222480773926,1.0,1.0,0.0,1.0,-2.617984771728516,2.6179792881011963,5.504487489815801e-06,2.019125938415528,1.0,1.0,0.0,128.1976776123047,139.0,26318.33203125,0.0,1596.7838134765625,1.0,283.1499938964844,284.9886474609375,291.2872009277344,293.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,26400.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429905533790588,1.0,0.0,0.0,3.4223992824554443,3.422419309616089,7.815461913196486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.0,0.0,1227.041748046875,1895.4371337890625,0.0,1965.123291015625,0.8430981040000916,1.0,0.0,3.0,1.0,0.0
12302760,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.86671382188797,0.3865681886672973,0.3490559160709381,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8201176524162292,0.3244762420654297,0.3090827763080597,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8601146340370178,0.3773605525493622,0.2653039395809173,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7744558453559875,0.272887110710144,0.2606787979602813,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7244904041290283,0.2206245064735412,1.0041455030441284,285.9715576171875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976135253906,285.97216796875,1.0,0.5084543228149414,1.0,1.0,0.0,1.0,-2.627084255218506,2.6270787715911865,5.542951839743182e-06,2.0262093544006348,1.0,1.0,0.0,129.7953643798828,142.0,26520.849609375,0.0,1616.6741943359375,1.0,283.1499938964844,284.9854736328125,291.3126220703125,293.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,26888.79296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745697557926178,1.0,0.0,0.0,3.4538991451263428,3.453919649124145,7.9599908531236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.13916015625,0.0,1261.2357177734375,1895.4371337890625,0.0,1988.3460693359373,0.8536168932914734,1.0,0.0,3.0,1.0,0.0
12302820,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645358681678772,0.3893209397792816,0.3516227602958679,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8188046216964722,0.3275910317897796,0.3121192753314972,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8571866154670715,0.3789742887020111,0.2665000855922699,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7728888392448425,0.2752431035041809,0.2630061209201813,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7224409580230713,0.22180937230587,1.0099626779556274,285.9770202636719,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.97772216796875,1.0,0.5128582119941711,1.0,1.0,0.0,1.0,-2.6450417041778564,2.645036220550537,5.619233888864983e-06,2.0401790142059326,1.0,1.0,0.0,132.97116088867188,145.0,26941.61328125,0.0,1656.3963623046875,1.0,283.1499938964844,284.9740905761719,291.36395263671875,293.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,28092.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510523200035095,1.0,0.0,0.0,3.5303380489349365,3.530359506607056,8.316218327308889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.10595703125,0.0,1346.8409423828125,1895.4371337890625,0.0,2034.5621337890625,0.8723610043525696,1.0,0.0,3.0,1.0,0.0
12302880,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645358681678772,0.3893209397792816,0.3516227602958679,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8188046216964722,0.3275910317897796,0.3121192753314972,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8571866154670715,0.3789742887020111,0.2665000855922699,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7728888392448425,0.2752431035041809,0.2630061209201813,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7224409580230713,0.22180937230587,1.0099626779556274,285.9770202636719,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.97772216796875,1.0,0.5128582119941711,1.0,1.0,0.0,1.0,-2.6450417041778564,2.645036220550537,5.619233888864983e-06,2.0401790142059326,1.0,1.0,0.0,132.97116088867188,145.0,26941.61328125,0.0,1656.3963623046875,1.0,283.1499938964844,284.9740905761719,291.36395263671875,293.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,28092.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510523200035095,1.0,0.0,0.0,3.5303380489349365,3.530359506607056,8.316218327308889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.10595703125,0.0,1346.8409423828125,1895.4371337890625,0.0,2034.5621337890625,0.8723610043525696,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8624387979507446,0.3920018374919891,0.3541256785392761,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8175640106201172,0.3306794464588165,0.3151309490203857,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8543986082077026,0.3805699944496155,0.2676840424537658,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7713966369628906,0.2775634825229645,0.2652997672557831,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7204413414001465,0.2229557484388351,1.01560640335083,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.98455810546875,1.0,0.5171838998794556,1.0,1.0,0.0,1.0,-2.6626296043396,2.662623882293701,5.6944631978694815e-06,2.0538668632507324,1.0,1.0,0.0,136.13201904296875,148.0,27355.79296875,0.0,1696.0042724609375,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29266.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756288468837738,1.0,0.0,0.0,3.603343725204468,3.6033661365509033,8.663725452606741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.83642578125,0.0,1432.1370849609375,1895.4371337890625,0.0,2080.09814453125,0.8902748227119446,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8624387979507446,0.3920018374919891,0.3541256785392761,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8175640106201172,0.3306794464588165,0.3151309490203857,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8543986082077026,0.3805699944496155,0.2676840424537658,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7713966369628906,0.2775634825229645,0.2652997672557831,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7204413414001465,0.2229557484388351,1.01560640335083,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.98455810546875,1.0,0.5171838998794556,1.0,1.0,0.0,1.0,-2.6626296043396,2.662623882293701,5.6944631978694815e-06,2.0538668632507324,1.0,1.0,0.0,136.13201904296875,148.0,27355.79296875,0.0,1696.0042724609375,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29266.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756288468837738,1.0,0.0,0.0,3.603343725204468,3.6033661365509033,8.663725452606741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.83642578125,0.0,1432.1370849609375,1895.4371337890625,0.0,2080.09814453125,0.8902748227119446,1.0,0.0,3.0,1.0,0.0
12303060,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.860401451587677,0.3946071565151214,0.3565619587898254,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.816377580165863,0.3337389826774597,0.3181159496307373,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8517268300056458,0.3821439743041992,0.2688535749912262,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7699612975120544,0.2798466682434082,0.2675587236881256,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7184726595878601,0.2240628153085708,1.0210753679275513,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214353203773499,1.0,1.0,0.0,1.0,-2.6798365116119385,2.679830551147461,5.768561095464975e-06,2.067265033721924,1.0,1.0,0.0,139.2847137451172,151.0,27762.830078125,0.0,1735.4891357421875,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,30419.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614200711250305,1.0,0.0,0.0,3.673671722412109,3.673695087432861,9.005213428281422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.15771484375,0.0,1517.6396484375,1895.4371337890625,0.0,2125.0400390625,0.9075395464897156,1.0,0.0,3.0,1.0,0.0
12303120,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.860401451587677,0.3946071565151214,0.3565619587898254,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.816377580165863,0.3337389826774597,0.3181159496307373,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8517268300056458,0.3821439743041992,0.2688535749912262,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7699612975120544,0.2798466682434082,0.2675587236881256,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7184726595878601,0.2240628153085708,1.0210753679275513,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214353203773499,1.0,1.0,0.0,1.0,-2.6798365116119385,2.679830551147461,5.768561095464975e-06,2.067265033721924,1.0,1.0,0.0,139.2847137451172,151.0,27762.830078125,0.0,1735.4891357421875,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,30419.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614200711250305,1.0,0.0,0.0,3.673671722412109,3.673695087432861,9.005213428281422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.15771484375,0.0,1517.6396484375,1895.4371337890625,0.0,2125.0400390625,0.9075395464897156,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8584069609642029,0.3971315622329712,0.3589275181293487,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8152307868003845,0.3367661237716675,0.3210714757442474,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8491525650024414,0.3836923837661743,0.2700062394142151,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7685690522193909,0.2820906341075897,0.2697813808917999,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7165193557739258,0.2251297384500503,1.0263667106628418,285.9994506835937,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.00018310546875,1.0,0.5256141424179077,1.0,1.0,0.0,1.0,-2.696645975112915,2.696640014648437,5.841422989760758e-06,2.080359697341919,1.0,1.0,0.0,142.43380737304688,139.0,28161.8515625,0.0,1774.8240966796875,1.0,283.1499938964844,284.9487609863281,291.5137023925781,293.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,31558.986328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664492726325989,1.0,0.0,0.0,3.74184250831604,3.741866588592529,9.342525686406588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.89111328125,0.0,1603.7039794921875,1895.4371337890625,0.0,2169.373046875,0.924280285835266,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8584069609642029,0.3971315622329712,0.3589275181293487,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8152307868003845,0.3367661237716675,0.3210714757442474,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8491525650024414,0.3836923837661743,0.2700062394142151,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7685690522193909,0.2820906341075897,0.2697813808917999,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7165193557739258,0.2251297384500503,1.0263667106628418,285.9994506835937,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.00018310546875,1.0,0.5256141424179077,1.0,1.0,0.0,1.0,-2.696645975112915,2.696640014648437,5.841422989760758e-06,2.080359697341919,1.0,1.0,0.0,142.43380737304688,139.0,28161.8515625,0.0,1774.8240966796875,1.0,283.1499938964844,284.9487609863281,291.5137023925781,293.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,31558.986328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664492726325989,1.0,0.0,0.0,3.74184250831604,3.741866588592529,9.342525686406588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.89111328125,0.0,1603.7039794921875,1895.4371337890625,0.0,2169.373046875,0.924280285835266,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8608090877532959,0.3983637988567352,0.3599975705146789,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8177661895751953,0.3382673561573028,0.3224469125270843,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8511725068092346,0.3844572901725769,0.2705091834068298,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7709575891494751,0.2831984460353851,0.2707882225513458,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7182684540748596,0.2256493270397186,1.028516173362732,286.0011291503906,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37042236328125,286.0015869140625,1.0,0.5257449150085449,1.0,1.0,0.0,1.0,-2.70398473739624,2.7039787769317627,5.873446752957534e-06,2.0861098766326904,1.0,1.0,0.0,141.6651153564453,139.0,28359.80078125,0.0,1782.253662109375,1.0,283.1499938964844,284.9420166015625,291.5376281738281,293.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,32258.216796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689396739006042,1.0,0.0,0.0,3.7830679416656494,3.783092737197876,9.549520427754032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.443359375,0.0,1657.2965087890625,1895.4371337890625,0.0,2191.42822265625,0.9315974116325378,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.8653197288513184,0.3995863497257232,0.3610008060932159,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8221529126167297,0.3397684097290039,0.3237631618976593,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8552381992340088,0.3852249979972839,0.2709698379039764,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.7752596735954285,0.2843052446842193,0.2717353105545044,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.72163325548172,0.2261687368154525,1.0303863286972046,286.0064392089844,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677673339844,286.00701904296875,1.0,0.5250981450080872,1.0,1.0,0.0,1.0,-2.71071195602417,2.7107059955596924,5.902845259697642e-06,2.091365098953247,1.0,1.0,0.0,139.5160369873047,127.0,28532.392578125,0.0,1782.4169921875,1.0,283.1499938964844,284.9408874511719,291.5604553222656,293.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,32684.134765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713293433189392,1.0,0.0,0.0,3.807960748672485,3.807985782623291,9.675607088865943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.80419921875,0.0,1690.2276611328125,1895.4371337890625,0.0,2212.652099609375,0.940523087978363,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8789064884185791,0.4019964337348938,0.3628924489021301,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347460627555847,0.3427697420120239,0.3263030648231506,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678227066993713,0.3867660164833069,0.271828293800354,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.7879674434661865,0.2865180373191833,0.2735357880592346,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7315875291824341,0.2272122502326965,1.0337003469467163,286.0120849609375,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126342773437,1.0,0.5221665501594543,1.0,1.0,0.0,1.0,-2.7232165336608887,2.723210573196411,5.957687335467199e-06,2.1011338233947754,1.0,1.0,0.0,132.8004913330078,115.0,28881.814453125,0.0,1770.0697021484375,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.4815368652344,293.1499938964844,293.1499938964844,283.04998779296875,33808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759418487548828,1.0,0.0,0.0,3.872902393341065,3.8729283809661865,1.000844008558488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.08642578125,0.0,1778.1875,1895.4371337890625,0.0,2253.7822265625,0.9554765820503236,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8789064884185791,0.4019964337348938,0.3628924489021301,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347460627555847,0.3427697420120239,0.3263030648231506,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678227066993713,0.3867660164833069,0.271828293800354,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.7879674434661865,0.2865180373191833,0.2735357880592346,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7315875291824341,0.2272122502326965,1.0337003469467163,286.0120849609375,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126342773437,1.0,0.5221665501594543,1.0,1.0,0.0,1.0,-2.7232165336608887,2.723210573196411,5.957687335467199e-06,2.1011338233947754,1.0,1.0,0.0,132.8004913330078,115.0,28881.814453125,0.0,1770.0697021484375,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.4815368652344,293.1499938964844,293.1499938964844,283.04998779296875,33808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759418487548828,1.0,0.0,0.0,3.872902393341065,3.8729283809661865,1.000844008558488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.08642578125,0.0,1778.1875,1895.4371337890625,0.0,2253.7822265625,0.9554765820503236,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8976190686225891,0.4039455056190491,0.3644223511219024,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8519770503044128,0.3455102145671844,0.328606516122818,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.885560929775238,0.3879778683185577,0.2724826037883758,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.8052100539207458,0.2885068655014038,0.2751232981681824,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7453139424324036,0.2280772924423217,1.0361545085906982,285.94403076171875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439697265625,1.0,0.5176811814308167,1.0,1.0,0.0,1.0,-2.7334702014923096,2.733464241027832,6.002934242133051e-06,2.1091854572296143,1.0,1.0,0.0,124.09732818603516,103.0,29410.240234375,0.0,1744.94189453125,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868530273437,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853333950042725,1.0,0.0,0.0,3.92638897895813,3.926415681838989,1.0286792075930862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.431640625,0.0,1852.8826904296875,1895.4371337890625,0.0,2338.155517578125,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8976190686225891,0.4039455056190491,0.3644223511219024,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8519770503044128,0.3455102145671844,0.328606516122818,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.885560929775238,0.3879778683185577,0.2724826037883758,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.8052100539207458,0.2885068655014038,0.2751232981681824,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7453139424324036,0.2280772924423217,1.0361545085906982,285.94403076171875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439697265625,1.0,0.5176811814308167,1.0,1.0,0.0,1.0,-2.7334702014923096,2.733464241027832,6.002934242133051e-06,2.1091854572296143,1.0,1.0,0.0,124.09732818603516,103.0,29410.240234375,0.0,1744.94189453125,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868530273437,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853333950042725,1.0,0.0,0.0,3.92638897895813,3.926415681838989,1.0286792075930862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.431640625,0.0,1852.8826904296875,1895.4371337890625,0.0,2338.155517578125,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.9177401065826416,0.4046036303043365,0.3650240004062652,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8702635765075684,0.3472429811954498,0.3301324546337127,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9040406942367554,0.3881888687610626,0.2725953459739685,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8218444585800171,0.2896663546562195,0.2760824561119079,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7599058151245117,0.2283409386873245,1.0365631580352783,285.7294311523437,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33990478515625,285.7272644042969,1.0,0.5127238631248474,1.0,1.0,0.0,1.0,-2.73781418800354,2.7378082275390625,6.022371508151991e-06,2.1126980781555176,1.0,1.0,0.0,115.84886932373048,103.0,30266.755859375,0.0,1712.939453125,1.0,282.7598876953125,284.5944519042969,291.74041748046875,293.7532043457031,293.1499938964844,293.1499938964844,282.75,35204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030416369438171,1.0,0.0,0.0,3.952077865600586,3.952104568481445,1.042183612298686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.337890625,0.0,1889.4891357421875,1895.4371337890625,0.0,2499.26708984375,0.9726445078849792,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.920791506767273,0.404664009809494,0.3650232851505279,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8729195594787598,0.3474504649639129,0.3302813470363617,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.9067571759223938,0.3881846964359283,0.2725560665130615,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.824124276638031,0.2897971868515014,0.2761611044406891,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.762026309967041,0.2283506393432617,1.0364052057266235,285.724853515625,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3376770019531,285.7236633300781,1.0,0.5119711756706238,1.0,1.0,0.0,1.0,-2.7378501892089844,2.737843990325928,6.022548859618837e-06,2.1127352714538574,1.0,1.0,0.0,114.7192611694336,91.0,30291.86328125,0.0,1707.7197265625,1.0,282.7561950683594,284.5894775390625,291.736083984375,293.743896484375,293.1499938964844,293.1499938964844,282.45001220703125,35252.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039565086364746,1.0,0.0,0.0,3.9547603130340576,3.954787254333496,1.0435988997414825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.8134765625,0.0,1893.33935546875,1895.4371337890625,0.0,2507.653564453125,0.9732826352119446,1.0,0.0,3.0,1.0,0.0
12303780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9488856196403505,0.40444415807724,0.3646438717842102,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8977067470550537,0.348670095205307,0.3312007784843445,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.9338597059249878,0.3875387907028198,0.2719552516937256,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8451645970344543,0.2904364764690399,0.2765224277973175,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.7819709777832031,0.2280358970165252,1.0338040590286257,285.4969482421875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.49560546875,1.0,0.5051052570343018,1.0,1.0,0.0,1.0,-2.735090970993042,2.7350847721099854,6.010643573972629e-06,2.110713005065918,1.0,1.0,0.0,105.07172393798828,79.0,31092.369140625,0.0,1658.640869140625,1.0,282.4561462402344,284.3298034667969,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199741244316101,1.0,0.0,0.0,3.971668958663941,3.971696138381958,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.80859375,0.0,1917.7283935546875,1895.4371337890625,0.0,2655.32958984375,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9488856196403505,0.40444415807724,0.3646438717842102,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8977067470550537,0.348670095205307,0.3312007784843445,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.9338597059249878,0.3875387907028198,0.2719552516937256,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8451645970344543,0.2904364764690399,0.2765224277973175,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.7819709777832031,0.2280358970165252,1.0338040590286257,285.4969482421875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.49560546875,1.0,0.5051052570343018,1.0,1.0,0.0,1.0,-2.735090970993042,2.7350847721099854,6.010643573972629e-06,2.110713005065918,1.0,1.0,0.0,105.07172393798828,79.0,31092.369140625,0.0,1658.640869140625,1.0,282.4561462402344,284.3298034667969,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199741244316101,1.0,0.0,0.0,3.971668958663941,3.971696138381958,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.80859375,0.0,1917.7283935546875,1895.4371337890625,0.0,2655.32958984375,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303900,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.964365303516388,0.4041752517223358,0.3643064796924591,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.9129588603973388,0.3491348028182983,0.3315096795558929,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.9499133229255676,0.3870650827884674,0.2715373933315277,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8579845428466797,0.290620744228363,0.2765603065490722,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7939973473548889,0.2277492880821228,1.0318455696105957,285.3384094238281,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031921386719,285.32989501953125,1.0,0.5013182759284973,1.0,1.0,0.0,1.0,-2.732248067855835,2.7322421073913574,5.998217602609657e-06,2.108548402786255,1.0,1.0,0.0,100.03651428222656,79.0,31942.1953125,0.0,1631.0269775390625,1.0,282.1933288574219,284.128173828125,291.8028869628906,293.9697265625,293.1499938964844,293.1499938964844,282.1499938964844,35656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294368386268616,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.62841796875,0.0,1925.968505859375,1895.4371337890625,0.0,2743.20361328125,0.9786559343338012,1.0,0.0,3.0,1.0,0.0
12303960,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.9797613620758056,0.4038124084472656,0.3637820482254028,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9313402771949768,0.3495156168937683,0.3316778838634491,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9664875864982604,0.3865073919296264,0.2710018754005432,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8726035356521606,0.290726751089096,0.2764731347560882,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8073362112045288,0.2273880839347839,1.0293631553649902,285.29217529296875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.2911682128906,1.0,0.4973083734512329,1.0,1.0,0.0,1.0,-2.728089570999145,2.728083610534668,5.980017249385128e-06,2.1053600311279297,1.0,1.0,0.0,94.96343231201172,82.0,32034.552734375,0.0,1601.398193359375,1.0,282.1556091308594,284.08062744140625,291.7840881347656,293.90679931640625,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327623009681702,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.9697265625,0.0,1932.33935546875,1895.4371337890625,0.0,2774.174560546875,0.97969788312912,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.993101954460144,0.4029103815555572,0.3628772795200348,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9501926302909852,0.3501332998275757,0.3321388065814972,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9811070561408995,0.3852710425853729,0.2700510025024414,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.887898325920105,0.2908065915107727,0.2764234244823456,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.819675624370575,0.2265445590019226,1.0249744653701782,285.0946044921875,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.093505859375,1.0,0.4935051500797272,1.0,1.0,0.0,1.0,-2.721078395843506,2.7210724353790283,5.94931589148473e-06,2.099947452545166,1.0,1.0,0.0,90.25040435791016,100.0,32998.98828125,0.0,1569.4613037109375,1.0,281.85601806640625,283.8360595703125,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444733619689941,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.55908203125,0.0,1941.0595703125,1895.4371337890625,0.0,2883.536865234375,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.993101954460144,0.4029103815555572,0.3628772795200348,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9501926302909852,0.3501332998275757,0.3321388065814972,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9811070561408995,0.3852710425853729,0.2700510025024414,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.887898325920105,0.2908065915107727,0.2764234244823456,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.819675624370575,0.2265445590019226,1.0249744653701782,285.0946044921875,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.093505859375,1.0,0.4935051500797272,1.0,1.0,0.0,1.0,-2.721078395843506,2.7210724353790283,5.94931589148473e-06,2.099947452545166,1.0,1.0,0.0,90.25040435791016,100.0,32998.98828125,0.0,1569.4613037109375,1.0,281.85601806640625,283.8360595703125,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444733619689941,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.55908203125,0.0,1941.0595703125,1895.4371337890625,0.0,2883.536865234375,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772780537605286,0.4016545712947845,0.362020879983902,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9312002658843994,0.3504924178123474,0.3327305018901825,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9631608128547668,0.3837886154651642,0.2692071199417114,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8716148734092712,0.2906515598297119,0.2765255272388458,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8042363524436951,0.2254928052425384,1.0214134454727173,284.8992614746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963627755641937,1.0,1.0,0.0,1.0,-2.715587615966797,2.7155818939208984,5.925304776610574e-06,2.095698118209839,0.9987958669662476,0.9987958669662476,0.0,94.8391571044922,118.0,34018.390625,0.0,1582.8939208984375,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856089174747467,1.0,0.0,0.0,3.990382432937622,3.9904098510742174,1.0624837614159333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.931640625,0.0,1945.3695068359373,1895.4371337890625,0.0,2992.33251953125,0.9817814230918884,1.0,0.0,3.0,1.0,0.0
12304200,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772780537605286,0.4016545712947845,0.362020879983902,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9312002658843994,0.3504924178123474,0.3327305018901825,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9631608128547668,0.3837886154651642,0.2692071199417114,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8716148734092712,0.2906515598297119,0.2765255272388458,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8042363524436951,0.2254928052425384,1.0214134454727173,284.8992614746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963627755641937,1.0,1.0,0.0,1.0,-2.715587615966797,2.7155818939208984,5.925304776610574e-06,2.095698118209839,0.9987958669662476,0.9987958669662476,0.0,94.8391571044922,118.0,34018.390625,0.0,1582.8939208984375,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856089174747467,1.0,0.0,0.0,3.990382432937622,3.9904098510742174,1.0624837614159333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.931640625,0.0,1945.3695068359373,1895.4371337890625,0.0,2992.33251953125,0.9817814230918884,1.0,0.0,3.0,1.0,0.0
12304260,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9422040581703186,0.4000429511070251,0.3610603809356689,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8968985676765442,0.350590318441391,0.333302229642868,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.925804615020752,0.3820609152317047,0.2683588862419128,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428685069084167,0.2902576625347137,0.2766284644603729,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.7755111455917358,0.224229484796524,1.0179755687713623,284.708740234375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.70770263671875,1.0,0.5028027296066284,1.0,1.0,0.0,1.0,-2.7100942134857178,2.71008825302124,5.901371423533419e-06,2.091465950012207,0.993966281414032,0.993966281414032,0.0,105.17740631103516,136.0,35105.95703125,0.0,1622.826904296875,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683682680130005,1.0,0.0,0.0,3.987239837646485,3.987267255783081,1.0608109732856974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.7802734375,0.0,1942.541259765625,1895.4371337890625,0.0,3107.50341796875,0.981160044670105,1.0,0.0,3.0,1.0,0.0
12304320,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9422040581703186,0.4000429511070251,0.3610603809356689,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8968985676765442,0.350590318441391,0.333302229642868,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.925804615020752,0.3820609152317047,0.2683588862419128,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428685069084167,0.2902576625347137,0.2766284644603729,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.7755111455917358,0.224229484796524,1.0179755687713623,284.708740234375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.70770263671875,1.0,0.5028027296066284,1.0,1.0,0.0,1.0,-2.7100942134857178,2.71008825302124,5.901371423533419e-06,2.091465950012207,0.993966281414032,0.993966281414032,0.0,105.17740631103516,136.0,35105.95703125,0.0,1622.826904296875,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683682680130005,1.0,0.0,0.0,3.987239837646485,3.987267255783081,1.0608109732856974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.7802734375,0.0,1942.541259765625,1895.4371337890625,0.0,3107.50341796875,0.981160044670105,1.0,0.0,3.0,1.0,0.0
12304380,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9025583863258362,0.3980074226856231,0.3598711788654327,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.8643925786018372,0.3504229784011841,0.3337601721286773,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.888553261756897,0.3800899982452392,0.2674392163753509,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8143131136894226,0.2896251082420349,0.2766412496566772,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.747014582157135,0.222769021987915,1.0142728090286257,284.5169982910156,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.515869140625,1.0,0.5112636089324951,1.0,1.0,0.0,1.0,-2.70367693901062,2.7036709785461426,5.873456302651903e-06,2.0865132808685303,0.986571967601776,0.986571967601776,0.0,118.89476013183594,154.0,36142.98828125,0.0,1676.826416015625,1.0,280.9559936523437,283.1297912597656,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809224367141724,1.0,0.0,0.0,3.977585792541504,3.9776132106781006,1.0556801726124831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.119140625,0.0,1931.3414306640625,1895.4371337890625,0.0,3225.224365234375,0.9790802597999572,1.0,0.0,3.0,1.0,0.0
