time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304440,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9025583863258362,0.3980074226856231,0.3598711788654327,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.8643925786018372,0.3504229784011841,0.3337601721286773,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.888553261756897,0.3800899982452392,0.2674392163753509,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8143131136894226,0.2896251082420349,0.2766412496566772,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.747014582157135,0.222769021987915,1.0142728090286257,284.5169982910156,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.515869140625,1.0,0.5112636089324951,1.0,1.0,0.0,1.0,-2.70367693901062,2.7036709785461426,5.873456302651903e-06,2.0865132808685303,0.986571967601776,0.986571967601776,0.0,118.89476013183594,154.0,36142.98828125,0.0,1676.826416015625,1.0,280.9559936523437,283.1297912597656,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809224367141724,1.0,0.0,0.0,3.977585792541504,3.9776132106781006,1.0556801726124831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.119140625,0.0,1931.3414306640625,1895.4371337890625,0.0,3225.224365234375,0.9790802597999572,1.0,0.0,3.0,1.0,0.0
12304500,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8859856128692627,0.3968547284603119,0.3592191636562347,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3698425292969,0.84992516040802,0.3502551019191742,0.3339641392230987,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694152832031,0.872407078742981,0.3790391981601715,0.2669783234596252,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710021972656,0.8002099394798279,0.2892341613769531,0.2766264379024505,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.7344917058944702,0.2219802290201187,1.0123679637908936,284.3691711425781,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1919860839844,284.3599853515625,1.0,0.5159422159194946,1.0,1.0,0.0,1.0,-2.700278282165528,2.700272560119629,5.858683380211005e-06,2.083883047103882,0.981271505355835,0.981271505355835,0.0,126.5363311767578,154.0,37064.92578125,0.0,1707.0526123046875,1.0,280.69342041015625,282.9407043457031,291.9076232910156,294.388916015625,293.1499938964844,293.1499938964844,280.6499938964844,36385.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889748752117157,1.0,0.0,0.0,3.9701759815216064,3.970203399658203,1.0517507007534732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.18505859375,0.0,1922.543701171875,1895.4371337890625,0.0,3307.857666015625,0.9774442315101624,1.0,0.0,3.0,1.0,0.0
12304560,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.870337724685669,0.3955749571323395,0.3583894371986389,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.8365712761878967,0.349998265504837,0.3340580463409424,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.8573792576789856,0.3779036700725555,0.2664294242858886,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.7864434719085693,0.288764625787735,0.2765204310417175,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.7226953506469727,0.2211261838674545,1.0101410150527954,284.3233337402344,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1811828613281,284.322265625,1.0,0.5207749009132385,1.0,1.0,0.0,1.0,-2.695931911468506,2.6959259510040283,5.839817731612129e-06,2.080519199371338,0.9765900373458862,0.9765900373458862,0.0,134.65420532226562,157.0,37121.296875,0.0,1737.989013671875,1.0,280.65557861328125,282.8974914550781,291.8837280273437,294.32061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36478.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931424617767334,1.0,0.0,0.0,3.960601091384888,3.960628271102905,1.0466836783962208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.0869140625,0.0,1910.8485107421875,1895.4371337890625,0.0,3339.5830078125,0.975360870361328,1.0,0.0,3.0,1.0,0.0
12304620,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8512877821922302,0.3928392827510834,0.3564330339431762,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.8205747008323669,0.349338173866272,0.3339374661445617,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8392764329910278,0.3755164444446563,0.2651346921920776,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.7696622014045715,0.2877014577388763,0.2760114669799804,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286315917969,0.7068521976470947,0.2193225473165512,1.0043586492538452,284.1280822753906,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1268005371094,1.0,0.5261476039886475,1.0,1.0,0.0,1.0,-2.684323787689209,2.6843180656433105,5.789604529127246e-06,2.0715456008911133,0.9639976620674132,0.9639976620674132,0.0,145.603759765625,145.0,38005.8828125,0.0,1770.9981689453125,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797912597656,293.1499938964844,293.1499938964844,280.04998779296875,36708.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045975208282472,1.0,0.0,0.0,3.935220003128052,3.93524694442749,1.0333116051697289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.65185546875,0.0,1879.9630126953125,1895.4371337890625,0.0,3446.40087890625,0.9697677493095398,1.0,0.0,3.0,1.0,0.0
12304680,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8512877821922302,0.3928392827510834,0.3564330339431762,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.8205747008323669,0.349338173866272,0.3339374661445617,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8392764329910278,0.3755164444446563,0.2651346921920776,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.7696622014045715,0.2877014577388763,0.2760114669799804,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286315917969,0.7068521976470947,0.2193225473165512,1.0043586492538452,284.1280822753906,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1268005371094,1.0,0.5261476039886475,1.0,1.0,0.0,1.0,-2.684323787689209,2.6843180656433105,5.789604529127246e-06,2.0715456008911133,0.9639976620674132,0.9639976620674132,0.0,145.603759765625,145.0,38005.8828125,0.0,1770.9981689453125,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797912597656,293.1499938964844,293.1499938964844,280.04998779296875,36708.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045975208282472,1.0,0.0,0.0,3.935220003128052,3.93524694442749,1.0333116051697289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.65185546875,0.0,1879.9630126953125,1895.4371337890625,0.0,3446.40087890625,0.9697677493095398,1.0,0.0,3.0,1.0,0.0
12304740,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285888671875,0.8462280631065369,0.3899038136005401,0.3539429306983948,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.8170948624610901,0.3485051095485687,0.3332847654819488,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8345984816551208,0.3729915916919708,0.2634719610214233,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288635253906,0.7657548785209656,0.2865020334720611,0.2750029265880584,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.7020081877708435,0.2174286395311355,0.9963998794555664,283.9285888671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9270324707031,1.0,0.524708092212677,1.0,1.0,0.0,1.0,-2.6677780151367188,2.6677722930908203,5.718350166716846e-06,2.058727741241455,0.948722004890442,0.948722004890442,0.0,147.30482482910156,133.0,38886.265625,0.0,1754.2705078125,1.0,280.0562744140625,282.4409484863281,291.88092041015625,294.4320068359375,293.1499938964844,293.1499938964844,279.75,36980.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154565930366516,1.0,0.0,0.0,3.899917125701904,3.899943828582764,1.0148551154998131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.984375,0.0,1837.23583984375,1895.4371337890625,0.0,3547.17138671875,0.9619736075401306,1.0,0.0,3.0,1.0,0.0
12304800,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285888671875,0.8462280631065369,0.3899038136005401,0.3539429306983948,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.8170948624610901,0.3485051095485687,0.3332847654819488,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8345984816551208,0.3729915916919708,0.2634719610214233,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288635253906,0.7657548785209656,0.2865020334720611,0.2750029265880584,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.7020081877708435,0.2174286395311355,0.9963998794555664,283.9285888671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9270324707031,1.0,0.524708092212677,1.0,1.0,0.0,1.0,-2.6677780151367188,2.6677722930908203,5.718350166716846e-06,2.058727741241455,0.948722004890442,0.948722004890442,0.0,147.30482482910156,133.0,38886.265625,0.0,1754.2705078125,1.0,280.0562744140625,282.4409484863281,291.88092041015625,294.4320068359375,293.1499938964844,293.1499938964844,279.75,36980.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154565930366516,1.0,0.0,0.0,3.899917125701904,3.899943828582764,1.0148551154998131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.984375,0.0,1837.23583984375,1895.4371337890625,0.0,3547.17138671875,0.9619736075401306,1.0,0.0,3.0,1.0,0.0
12304860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8483164310455322,0.3869398832321167,0.3512269854545593,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.8203257322311401,0.3475790023803711,0.3323309421539306,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72955322265625,0.8368171453475952,0.3704728186130523,0.2616570293903351,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298583984375,0.7685266137123108,0.2852632701396942,0.2737424671649933,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.7036279439926147,0.2155749797821045,0.987590789794922,283.7295227050781,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268920898437,283.7276916503906,1.0,0.5197535753250122,1.0,1.0,0.0,1.0,-2.649089097976685,2.649083375930786,5.63829007660388e-06,2.044197797775269,0.9314333200454712,0.9314333200454712,0.0,143.60000610351562,133.0,39657.9140625,0.0,1710.1591796875,1.0,279.7577819824219,282.21905517578125,291.8741455078125,294.4787902832031,293.1499938964844,293.1499938964844,279.75,37294.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254623055458068,1.0,0.0,0.0,3.854823589324951,3.854849815368652,9.915218015521532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.384765625,0.0,1783.4400634765625,1895.4371337890625,0.0,3639.480224609375,0.9520168900489808,1.0,0.0,3.0,1.0,0.0
12304920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8485042452812195,0.3868262767791748,0.3511072397232055,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281799316406,0.8205550909042358,0.3475454449653625,0.3322850465774536,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.8370074033737183,0.3703754246234894,0.2615772187709808,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7283630371094,0.7687377333641052,0.2852161228656769,0.2736846804618835,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7287292480469,0.7037866711616516,0.2155018597841262,0.987204134464264,283.72808837890625,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7265319824219,1.0,0.5194925665855408,1.0,1.0,0.0,1.0,-2.6482598781585693,2.648254156112671,5.63474532100372e-06,2.043550491333008,0.9307628273963928,0.9307628273963928,0.0,143.37037658691406,121.0,39646.078125,0.0,1707.920654296875,1.0,279.7566833496094,282.2181091308594,291.870849609375,294.4723205566406,293.1499938964844,293.1499938964844,279.45001220703125,37304.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925455927848816,1.0,0.0,0.0,3.852740526199341,3.852766990661621,9.9045064416714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.21826171875,0.0,1780.946533203125,1895.4371337890625,0.0,3639.42138671875,0.9515563249588012,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347595214844,0.8544914126396179,0.3839801251888275,0.3484110236167907,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348815917969,0.8272849321365356,0.3465913832187652,0.3312116861343384,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348205566406,0.842980682849884,0.3679794371128082,0.2597808539867401,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351867675781,0.7751413583755493,0.284008264541626,0.2723589241504669,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.7089044451713562,0.2137755453586578,0.9785088300704956,283.5347595214844,284.95001220703125,297.0520935058594,288.8285827636719,297.0522155761719,297.1128845214844,283.532470703125,1.0,0.512906551361084,1.0,1.0,0.0,1.0,-2.6295313835144043,2.629525661468506,5.555079042096622e-06,2.0289759635925293,0.9123865365982056,0.9123865365982056,0.0,137.15846252441406,121.0,40367.3828125,0.0,1653.09912109375,1.0,279.46075439453125,282.00360107421875,291.86688232421875,294.5226135253906,293.1499938964844,293.1499938964844,279.45001220703125,37655.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343480467796326,1.0,0.0,0.0,3.798922300338745,3.798948049545288,9.629729902371764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.498046875,0.0,1718.1446533203125,1895.4371337890625,0.0,3720.930419921875,0.9396876692771912,1.0,0.0,3.0,1.0,0.0
12305040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.8554738163948059,0.3836459815502167,0.3480512499809265,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306091308594,0.8283392190933228,0.3464827835559845,0.331059843301773,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.8439543843269348,0.3676939010620117,0.2595415413379669,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307922363281,0.7761653661727905,0.2838659882545471,0.2721776068210602,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311584472656,0.7097355723381042,0.2135664820671081,0.9773594737052916,283.5305480957031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.5290832519531,1.0,0.5119672417640686,1.0,1.0,0.0,1.0,-2.627029657363892,2.6270241737365723,5.544465693674283e-06,2.027022123336792,0.910191297531128,0.910191297531128,0.0,136.24002075195312,109.0,40326.95703125,0.0,1645.433837890625,1.0,279.4571533203125,282.0010986328125,291.8575744628906,294.5032653808594,293.1499938964844,293.1499938964844,279.1499938964844,37690.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934264838695526,1.0,0.0,0.0,3.791320323944092,3.791345834732056,9.591227581040584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.5634765625,0.0,1709.2880859375,1895.4371337890625,0.0,3720.170166015625,0.9380103945732116,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863830566406,0.8605611324310303,0.3820639848709106,0.3465270698070526,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3869323730469,0.8336421251296997,0.3459334075450897,0.3304165601730346,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865966796875,0.8489595651626587,0.3663525879383087,0.2585171163082123,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.38824462890625,0.7813616991043091,0.2831847667694092,0.2714007198810577,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.39068603515625,0.7138966917991638,0.2126117795705795,0.9723882675170898,283.3863220214844,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.3762512207031,1.0,0.5076411366462708,1.0,1.0,0.0,1.0,-2.6162872314453125,2.616281747817993,5.499042799783638e-06,2.018648862838745,0.8983778357505798,0.8983778357505798,0.0,131.88128662109375,109.0,41066.11328125,0.0,1610.8211669921875,1.0,279.1983642578125,281.8293151855469,291.8751525878906,294.6169738769531,293.1499938964844,293.1499938964844,279.1499938964844,37923.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406287670135498,1.0,0.0,0.0,3.75463342666626,3.754658937454224,9.406506933373748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4208984375,0.0,1667.5257568359375,1895.4371337890625,0.0,3778.160400390625,0.929904282093048,1.0,0.0,3.0,1.0,0.0
12305160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.8663662075996399,0.3804274797439575,0.3448827564716339,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33807373046875,0.8396112322807312,0.3453328013420105,0.3296781480312347,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8546798229217529,0.3649651110172272,0.2574178874492645,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382263183594,0.7872310280799866,0.2824651598930359,0.2705487608909607,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3385009765625,0.7184522747993469,0.2116365581750869,0.9671857953071594,283.3380126953125,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0969543457031,283.3369445800781,1.0,0.5030152201652527,1.0,1.0,0.0,1.0,-2.6048285961151123,2.604823112487793,5.450808657769812e-06,2.00972318649292,0.8870989084243774,0.8870989084243774,0.0,127.25164794921876,97.0,40918.87109375,0.0,1574.27978515625,1.0,279.1571044921875,281.7922058105469,291.8427734375,294.5267944335937,293.1499938964844,293.1499938964844,279.45001220703125,38147.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420348405838012,1.0,0.0,0.0,3.712914943695069,3.712939739227295,9.19863225590234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.28564453125,0.0,1620.6427001953125,1895.4371337890625,0.0,3790.930908203125,0.920762062072754,1.0,0.0,3.0,1.0,0.0
12305220,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362548828125,0.8843249082565308,0.3791328370571136,0.3427613377571106,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.8571915626525879,0.3453987240791321,0.328927218914032,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53619384765625,0.8721284866333008,0.3637413084506988,0.2559056580066681,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.8043726682662964,0.2821113467216491,0.2694567143917084,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351257324219,0.7316485643386841,0.2105966657400131,0.9591662287712096,283.5362548828125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390319824219,1.0,0.4934625625610351,1.0,1.0,0.0,1.0,-2.58859920501709,2.5885937213897705,5.382470590120647e-06,1.99688982963562,0.8697963356971741,0.8697963356971741,0.0,116.3639678955078,85.0,39456.0625,0.0,1503.937255859375,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237729907035828,1.0,0.0,0.0,3.629740476608277,3.6297647953033447,8.791125196694338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.048828125,0.0,1527.192138671875,1895.4371337890625,0.0,3623.936279296875,0.902299702167511,1.0,0.0,3.0,1.0,0.0
12305280,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362548828125,0.8843249082565308,0.3791328370571136,0.3427613377571106,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.8571915626525879,0.3453987240791321,0.328927218914032,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53619384765625,0.8721284866333008,0.3637413084506988,0.2559056580066681,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.8043726682662964,0.2821113467216491,0.2694567143917084,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351257324219,0.7316485643386841,0.2105966657400131,0.9591662287712096,283.5362548828125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390319824219,1.0,0.4934625625610351,1.0,1.0,0.0,1.0,-2.58859920501709,2.5885937213897705,5.382470590120647e-06,1.99688982963562,0.8697963356971741,0.8697963356971741,0.0,116.3639678955078,85.0,39456.0625,0.0,1503.937255859375,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237729907035828,1.0,0.0,0.0,3.629740476608277,3.6297647953033447,8.791125196694338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.048828125,0.0,1527.192138671875,1895.4371337890625,0.0,3623.936279296875,0.902299702167511,1.0,0.0,3.0,1.0,0.0
12305340,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9133096933364868,0.3794017732143402,0.3422761559486389,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8849942684173584,0.3466958403587341,0.3294217586517334,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8999335169792175,0.3639248311519623,0.255475103855133,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.8288705348968506,0.2828695476055145,0.2694615125656128,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526499032974243,0.2105943709611892,0.9558228850364684,283.7607727050781,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842041730880737,1.0,1.0,0.0,1.0,-2.584073066711426,2.584067821502685,5.363234322430799e-06,1.9931834936141968,0.8557183742523193,0.8557183742523193,0.0,103.88895416259766,73.0,38093.5078125,0.0,1442.9010009765625,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259460449219,293.1499938964844,293.1499938964844,280.04998779296875,38101.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033656120300292,1.0,0.0,0.0,3.550299406051636,3.550322771072388,8.410527811975044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.99072265625,0.0,1440.34228515625,1895.4371337890625,0.0,3434.9365234375,0.8845809102058411,1.0,0.0,3.0,1.0,0.0
12305400,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9133096933364868,0.3794017732143402,0.3422761559486389,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8849942684173584,0.3466958403587341,0.3294217586517334,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8999335169792175,0.3639248311519623,0.255475103855133,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.8288705348968506,0.2828695476055145,0.2694615125656128,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526499032974243,0.2105943709611892,0.9558228850364684,283.7607727050781,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842041730880737,1.0,1.0,0.0,1.0,-2.584073066711426,2.584067821502685,5.363234322430799e-06,1.9931834936141968,0.8557183742523193,0.8557183742523193,0.0,103.88895416259766,73.0,38093.5078125,0.0,1442.9010009765625,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259460449219,293.1499938964844,293.1499938964844,280.04998779296875,38101.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033656120300292,1.0,0.0,0.0,3.550299406051636,3.550322771072388,8.410527811975044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.99072265625,0.0,1440.34228515625,1895.4371337890625,0.0,3434.9365234375,0.8845809102058411,1.0,0.0,3.0,1.0,0.0
12305460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.9570376873016356,0.3802849650382995,0.3424693942070007,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.9260904788970948,0.348612368106842,0.3305903971195221,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.9426370859146118,0.364839643239975,0.2556220889091491,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.862623393535614,0.2842720746994018,0.2701364755630493,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.784013032913208,0.2112273424863815,0.955597460269928,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.475423663854599,1.0,1.0,0.0,1.0,-2.586421489715576,2.586416006088257,5.372696705308044e-06,1.994850516319275,0.8446570634841919,0.8446570634841919,0.0,90.96955871582033,61.0,36834.85546875,0.0,1389.0595703125,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0361022949219,293.1499938964844,293.1499938964844,280.3500061035156,37879.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854247331619263,1.0,0.0,0.0,3.478780031204224,3.4788029193878174,8.075087976067152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6455078125,0.0,1364.2958984375,1895.4371337890625,0.0,3267.395263671875,0.8685742616653442,1.0,0.0,3.0,1.0,0.0
12305520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.9570376873016356,0.3802849650382995,0.3424693942070007,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.9260904788970948,0.348612368106842,0.3305903971195221,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.9426370859146118,0.364839643239975,0.2556220889091491,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.862623393535614,0.2842720746994018,0.2701364755630493,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.784013032913208,0.2112273424863815,0.955597460269928,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.475423663854599,1.0,1.0,0.0,1.0,-2.586421489715576,2.586416006088257,5.372696705308044e-06,1.994850516319275,0.8446570634841919,0.8446570634841919,0.0,90.96955871582033,61.0,36834.85546875,0.0,1389.0595703125,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0361022949219,293.1499938964844,293.1499938964844,280.3500061035156,37879.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854247331619263,1.0,0.0,0.0,3.478780031204224,3.4788029193878174,8.075087976067152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6455078125,0.0,1364.2958984375,1895.4371337890625,0.0,3267.395263671875,0.8685742616653442,1.0,0.0,3.0,1.0,0.0
12305580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815174996852875,0.3387307524681091,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9814324975013732,0.3508753478527069,0.3321439325809479,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931119084358216,0.3661708533763885,0.2561119794845581,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.9125632643699646,0.2860540151596069,0.2712340354919433,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.8271117806434631,0.2122503817081451,0.9574012160301208,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098388671875,1.0,0.4670222699642181,1.0,1.0,0.0,1.0,-2.591377258300781,2.591372013092041,5.393502760853153e-06,1.998770833015442,0.8364942073822021,0.8364942073822021,0.0,78.34827423095703,79.0,35741.62890625,0.0,1337.971923828125,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632568359375,293.1499938964844,293.1499938964844,280.6499938964844,37582.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702422976493835,1.0,0.0,0.0,3.4182400703430176,3.418262243270874,7.796477348165354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.8544921875,0.0,1301.376708984375,1895.4371337890625,0.0,3125.083251953125,0.8549626469612122,1.0,0.0,3.0,1.0,0.0
12305640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815174996852875,0.3387307524681091,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9814324975013732,0.3508753478527069,0.3321439325809479,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931119084358216,0.3661708533763885,0.2561119794845581,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.9125632643699646,0.2860540151596069,0.2712340354919433,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.8271117806434631,0.2122503817081451,0.9574012160301208,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098388671875,1.0,0.4670222699642181,1.0,1.0,0.0,1.0,-2.591377258300781,2.591372013092041,5.393502760853153e-06,1.998770833015442,0.8364942073822021,0.8364942073822021,0.0,78.34827423095703,79.0,35741.62890625,0.0,1337.971923828125,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632568359375,293.1499938964844,293.1499938964844,280.6499938964844,37582.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702422976493835,1.0,0.0,0.0,3.4182400703430176,3.418262243270874,7.796477348165354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.8544921875,0.0,1301.376708984375,1895.4371337890625,0.0,3125.083251953125,0.8549626469612122,1.0,0.0,3.0,1.0,0.0
12305700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438415527344,0.9990000128746032,0.3836918771266937,0.3337998688220978,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.986441731452942,0.3521010875701904,0.3331948816776275,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.9973081946372986,0.3672216236591339,0.2566904723644256,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.9187012910842896,0.286975234746933,0.2720294296741485,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.8314682245254517,0.2128134667873382,0.9595521092414856,284.34405517578125,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.151611328125,284.357666015625,1.0,0.4663141071796417,1.0,1.0,0.0,1.0,-2.587193727493286,2.587188482284546,5.378403329814319e-06,1.9966886043548584,0.8337502479553223,0.8337502479553223,0.0,77.27288055419922,79.0,34774.96875,0.0,1329.796630859375,1.0,280.5916442871094,283.0174560546875,291.6639099121094,293.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,37418.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608522415161133,1.0,0.0,0.0,3.3920488357543945,3.392070770263672,7.677459166188783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.857421875,0.0,1274.5369873046875,1895.4371337890625,0.0,3036.998046875,0.8490914106369019,1.0,0.0,3.0,1.0,0.0
12305760,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.9990000128746032,0.3857585489749908,0.334153264760971,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9871255159378052,0.3533210158348083,0.3343833982944488,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.9976162314414978,0.367897093296051,0.2572909593582153,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143981933594,0.9195613861083984,0.2879834473133087,0.2729787528514862,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136962890625,0.8319722414016724,0.2134643048048019,0.9624409079551696,284.4149169921875,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1608581542969,284.41802978515625,1.0,0.4677730500698089,1.0,1.0,0.0,1.0,-2.5946147441864014,2.594609498977661,5.406084710557479e-06,2.0008201599121094,0.8309459686279297,0.8309459686279297,0.0,77.52625274658203,97.0,34623.4765625,0.0,1340.3240966796875,1.0,280.6396789550781,283.0892639160156,291.681396484375,293.8812561035156,293.1499938964844,293.1499938964844,280.95001220703125,37248.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562566041946411,1.0,0.0,0.0,3.3700385093688965,3.370059967041016,7.578146892228688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.74462890625,0.0,1252.0557861328125,1895.4371337890625,0.0,2993.902099609375,0.8440584540367126,1.0,0.0,3.0,1.0,0.0
12305820,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.9990000128746032,0.3872934281826019,0.3481488525867462,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.976713240146637,0.3558984696865082,0.3368765413761139,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.9875466227531432,0.3695070147514343,0.2584356069564819,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.9071251749992372,0.2901091873645782,0.2750588655471802,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.82248455286026,0.2148695141077041,0.9691239595413208,284.63629150390625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17724609375,284.6401062011719,1.0,0.4754420220851898,1.0,1.0,0.0,1.0,-2.6264922618865967,2.6264865398406982,5.539446647162549e-06,2.025259017944336,0.8284802436828613,0.8284802436828613,0.0,81.6500244140625,115.0,33800.5,0.0,1400.207763671875,1.0,280.9389343261719,283.353759765625,291.6687927246094,293.8133850097656,293.1499938964844,293.1499938964844,281.25,36863.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437737226486206,1.0,0.0,0.0,3.336381673812866,3.3364028930664062,7.427536274917657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.83154296875,0.0,1217.3472900390625,1895.4371337890625,0.0,2876.992919921875,0.8363279700279236,1.0,0.0,3.0,1.0,0.0
12305880,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.9990000128746032,0.3872934281826019,0.3481488525867462,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.976713240146637,0.3558984696865082,0.3368765413761139,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.9875466227531432,0.3695070147514343,0.2584356069564819,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.9071251749992372,0.2901091873645782,0.2750588655471802,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.82248455286026,0.2148695141077041,0.9691239595413208,284.63629150390625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17724609375,284.6401062011719,1.0,0.4754420220851898,1.0,1.0,0.0,1.0,-2.6264922618865967,2.6264865398406982,5.539446647162549e-06,2.025259017944336,0.8284802436828613,0.8284802436828613,0.0,81.6500244140625,115.0,33800.5,0.0,1400.207763671875,1.0,280.9389343261719,283.353759765625,291.6687927246094,293.8133850097656,293.1499938964844,293.1499938964844,281.25,36863.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437737226486206,1.0,0.0,0.0,3.336381673812866,3.3364028930664062,7.427536274917657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.83154296875,0.0,1217.3472900390625,1895.4371337890625,0.0,2876.992919921875,0.8363279700279236,1.0,0.0,3.0,1.0,0.0
12305940,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9625039100646972,0.3872205317020416,0.3487893044948578,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9352951049804688,0.358534574508667,0.3397817611694336,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9479164481163024,0.371279239654541,0.2599659562110901,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8698381781578064,0.2922655344009399,0.2775205373764038,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7895836234092712,0.2162770330905914,0.9774962663650512,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.191162109375,284.8450622558594,1.0,0.48621267080307,1.0,1.0,0.0,1.0,-2.645451545715332,2.6454458236694336,5.6200642575277016e-06,2.0400519371032715,0.8286979794502258,0.8286979794502258,0.0,93.18228149414062,133.0,32874.6015625,0.0,1477.5535888671875,1.0,281.2383117675781,283.6011657714844,291.65313720703125,293.7461242675781,293.1499938964844,293.1499938964844,281.54998779296875,36467.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327268958091736,1.0,0.0,0.0,3.317939281463623,3.317960262298584,7.345649351009342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6474609375,0.0,1197.3458251953125,1895.4371337890625,0.0,2773.844970703125,0.831926167011261,1.0,0.0,3.0,1.0,0.0
12306000,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9625039100646972,0.3872205317020416,0.3487893044948578,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9352951049804688,0.358534574508667,0.3397817611694336,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9479164481163024,0.371279239654541,0.2599659562110901,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8698381781578064,0.2922655344009399,0.2775205373764038,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7895836234092712,0.2162770330905914,0.9774962663650512,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.191162109375,284.8450622558594,1.0,0.48621267080307,1.0,1.0,0.0,1.0,-2.645451545715332,2.6454458236694336,5.6200642575277016e-06,2.0400519371032715,0.8286979794502258,0.8286979794502258,0.0,93.18228149414062,133.0,32874.6015625,0.0,1477.5535888671875,1.0,281.2383117675781,283.6011657714844,291.65313720703125,293.7461242675781,293.1499938964844,293.1499938964844,281.54998779296875,36467.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327268958091736,1.0,0.0,0.0,3.317939281463623,3.317960262298584,7.345649351009342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6474609375,0.0,1197.3458251953125,1895.4371337890625,0.0,2773.844970703125,0.831926167011261,1.0,0.0,3.0,1.0,0.0
12306060,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195334911346436,0.3883242309093475,0.3500782549381256,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8957104086875916,0.3612265586853027,0.3428222239017486,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059205055236816,0.3731762766838074,0.261647492647171,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376930952072144,0.2944628298282623,0.2801027595996856,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592150568962097,0.2177113890647888,0.9863635301589966,285.048583984375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.0510559082031,1.0,0.4988230466842651,1.0,1.0,0.0,1.0,-2.6664304733276367,2.6664247512817383,5.709468950954033e-06,2.0561885833740234,0.8316534161567688,0.8316534161567688,0.0,107.29708099365234,151.0,32125.869140625,0.0,1570.4560546875,1.0,281.5384826660156,283.8502502441406,291.6334228515625,293.6787414550781,293.1499938964844,293.1499938964844,281.8500061035156,36072.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222472667694092,1.0,0.0,0.0,3.314364433288574,3.314385414123535,7.329828690672002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.646484375,0.0,1191.3294677734375,1895.4371337890625,0.0,2676.4013671875,0.8308042287826538,1.0,0.0,3.0,1.0,0.0
12306120,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195334911346436,0.3883242309093475,0.3500782549381256,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8957104086875916,0.3612265586853027,0.3428222239017486,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059205055236816,0.3731762766838074,0.261647492647171,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376930952072144,0.2944628298282623,0.2801027595996856,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592150568962097,0.2177113890647888,0.9863635301589966,285.048583984375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.0510559082031,1.0,0.4988230466842651,1.0,1.0,0.0,1.0,-2.6664304733276367,2.6664247512817383,5.709468950954033e-06,2.0561885833740234,0.8316534161567688,0.8316534161567688,0.0,107.29708099365234,151.0,32125.869140625,0.0,1570.4560546875,1.0,281.5384826660156,283.8502502441406,291.6334228515625,293.6787414550781,293.1499938964844,293.1499938964844,281.8500061035156,36072.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222472667694092,1.0,0.0,0.0,3.314364433288574,3.314385414123535,7.329828690672002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.646484375,0.0,1191.3294677734375,1895.4371337890625,0.0,2676.4013671875,0.8308042287826538,1.0,0.0,3.0,1.0,0.0
12306180,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.885696530342102,0.3898681104183197,0.3519409596920013,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653540015220642,0.363994836807251,0.3459959328174591,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742546439170837,0.3751989603042602,0.2634653747081756,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115221858024597,0.296721875667572,0.2828041613101959,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351662516593933,0.2191996276378631,0.995756208896637,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124930739402771,1.0,1.0,0.0,1.0,-2.689198732376098,2.6891930103302,5.8073328546015546e-06,2.073718786239624,0.8372182250022888,0.8372182250022888,0.0,123.06775665283205,169.0,31395.28515625,0.0,1674.9599609375,1.0,281.8382263183594,284.0903625488281,291.6123962402344,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124847412109375,1.0,0.0,0.0,3.325401544570923,3.325422525405884,7.378727673312824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.82275390625,0.0,1199.0107421875,1895.4371337890625,0.0,2586.093994140625,0.8329098224639893,1.0,0.0,3.0,1.0,0.0
12306240,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.885696530342102,0.3898681104183197,0.3519409596920013,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653540015220642,0.363994836807251,0.3459959328174591,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742546439170837,0.3751989603042602,0.2634653747081756,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115221858024597,0.296721875667572,0.2828041613101959,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351662516593933,0.2191996276378631,0.995756208896637,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124930739402771,1.0,1.0,0.0,1.0,-2.689198732376098,2.6891930103302,5.8073328546015546e-06,2.073718786239624,0.8372182250022888,0.8372182250022888,0.0,123.06775665283205,169.0,31395.28515625,0.0,1674.9599609375,1.0,281.8382263183594,284.0903625488281,291.6123962402344,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124847412109375,1.0,0.0,0.0,3.325401544570923,3.325422525405884,7.378727673312824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.82275390625,0.0,1199.0107421875,1895.4371337890625,0.0,2586.093994140625,0.8329098224639893,1.0,0.0,3.0,1.0,0.0
