time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306300,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.8715737462043762,0.3906857371330261,0.3529242575168609,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8525071144104004,0.3653850853443146,0.3475934267044067,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8607386946678162,0.3762261569499969,0.2643875181674957,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7991910576820374,0.2978558838367462,0.2841670215129852,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7249524593353271,0.2199492901563644,1.0005332231521606,285.38592529296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957824707031,1.0,0.5195457935333252,1.0,1.0,0.0,1.0,-2.7007863521575928,2.7007806301116943,5.857473752257647e-06,2.082648038864136,0.841447651386261,0.841447651386261,0.0,131.425048828125,169.0,30710.83203125,0.0,1730.3262939453125,1.0,282.0889587402344,284.2672119140625,291.5747375488281,293.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35491.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053552508354187,1.0,0.0,0.0,3.3358349800109863,3.335855960845948,7.425102239722037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.85302734375,0.0,1207.4476318359375,1895.4371337890625,0.0,2520.487060546875,0.835091233253479,1.0,0.0,3.0,1.0,0.0
12306360,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8591885566711426,0.3915955722332001,0.3540417850017547,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.841311514377594,0.3668313324451446,0.3492734730243683,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8489384055137634,0.3773247897624969,0.2653858959674835,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.787990152835846,0.2990373075008392,0.2855983972549438,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7155923247337341,0.2207384556531906,1.0055662393569946,285.4431457519531,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44537353515625,1.0,0.5267042517662048,1.0,1.0,0.0,1.0,-2.713115692138672,2.7131097316741943,5.911049356654985e-06,2.0921430587768555,0.8453513383865356,0.8453513383865356,0.0,139.9204864501953,157.0,30694.11328125,0.0,1787.9031982421875,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468444824219,293.1499938964844,293.1499938964844,282.45001220703125,35325.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030697703361511,1.0,0.0,0.0,3.350116491317749,3.350137710571289,7.488815754186362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.771484375,0.0,1219.791259765625,1895.4371337890625,0.0,2499.524658203125,0.8380662202835083,1.0,0.0,3.0,1.0,0.0
12306420,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8539940714836121,0.3936807215213775,0.3559738993644714,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372295498847961,0.3698985874652862,0.3522643148899078,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442213535308838,0.3797397017478943,0.2671301066875458,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838634848594666,0.3015513122081756,0.2880806922912597,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7118574380874634,0.2224459797143936,1.0137892961502075,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320088863372803,1.0,1.0,0.0,1.0,-2.733996629714966,2.7339906692504883,6.002438112773234e-06,2.108269453048706,0.8565916419029236,0.8565916419029236,0.0,145.16262817382812,145.0,30152.416015625,0.0,1843.926025390625,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34954.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794464647769928,1.0,0.0,0.0,3.388737916946411,3.3887593746185303,7.662478651582205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7763671875,0.0,1254.2030029296875,1895.4371337890625,0.0,2420.928466796875,0.8463166952133179,1.0,0.0,3.0,1.0,0.0
12306480,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8539940714836121,0.3936807215213775,0.3559738993644714,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372295498847961,0.3698985874652862,0.3522643148899078,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442213535308838,0.3797397017478943,0.2671301066875458,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838634848594666,0.3015513122081756,0.2880806922912597,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7118574380874634,0.2224459797143936,1.0137892961502075,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320088863372803,1.0,1.0,0.0,1.0,-2.733996629714966,2.7339906692504883,6.002438112773234e-06,2.108269453048706,0.8565916419029236,0.8565916419029236,0.0,145.16262817382812,145.0,30152.416015625,0.0,1843.926025390625,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34954.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794464647769928,1.0,0.0,0.0,3.388737916946411,3.3887593746185303,7.662478651582205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7763671875,0.0,1254.2030029296875,1895.4371337890625,0.0,2420.928466796875,0.8463166952133179,1.0,0.0,3.0,1.0,0.0
12306540,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.860154926776886,0.3961163759231567,0.357957512140274,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437917232513428,0.3732396364212036,0.3552191853523254,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504461646080017,0.3824755549430847,0.2688847482204437,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905465364456177,0.3043175637722015,0.2905032634735107,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175057530403137,0.2243925034999847,1.021645426750183,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.532843828201294,1.0,1.0,0.0,1.0,-2.754392385482788,2.7543861865997314,6.092266175983241e-06,2.1239678859710693,0.8706089854240417,0.8706089854240417,0.0,142.80853271484375,133.0,29603.4140625,0.0,1864.307861328125,1.0,282.7392578125,284.7933349609375,291.5440673828125,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868459224700928,1.0,0.0,0.0,3.4399163722991943,3.439938306808472,7.895671956248407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.52099609375,0.0,1302.027587890625,1895.4371337890625,0.0,2351.818115234375,0.8574152588844299,1.0,0.0,3.0,1.0,0.0
12306600,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.860154926776886,0.3961163759231567,0.357957512140274,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437917232513428,0.3732396364212036,0.3552191853523254,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504461646080017,0.3824755549430847,0.2688847482204437,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905465364456177,0.3043175637722015,0.2905032634735107,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175057530403137,0.2243925034999847,1.021645426750183,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.532843828201294,1.0,1.0,0.0,1.0,-2.754392385482788,2.7543861865997314,6.092266175983241e-06,2.1239678859710693,0.8706089854240417,0.8706089854240417,0.0,142.80853271484375,133.0,29603.4140625,0.0,1864.307861328125,1.0,282.7392578125,284.7933349609375,291.5440673828125,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868459224700928,1.0,0.0,0.0,3.4399163722991943,3.439938306808472,7.895671956248407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.52099609375,0.0,1302.027587890625,1895.4371337890625,0.0,2351.818115234375,0.8574152588844299,1.0,0.0,3.0,1.0,0.0
12306660,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8737978935241699,0.3988201022148132,0.3600313067436218,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574575185775757,0.3768154978752136,0.3582320213317871,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639459013938904,0.385475218296051,0.2707046270370483,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041698932647705,0.3073030710220337,0.2929693758487701,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286235690116882,0.2265553027391433,1.0296928882598877,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311369299888611,1.0,1.0,0.0,1.0,-2.775326728820801,2.775320529937744,6.185151050885906e-06,2.1400766372680664,0.8873721957206726,0.8873721957206726,0.0,136.20835876464844,121.0,29050.59765625,0.0,1865.6700439453125,1.0,283.0404052734375,285.02099609375,291.51727294921875,293.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,34329.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795460820198059,1.0,0.0,0.0,3.5018813610076904,3.501903533935547,8.182690294233907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.3505859375,0.0,1362.548583984375,1895.4371337890625,0.0,2286.065673828125,0.8689936995506287,1.0,0.0,3.0,1.0,0.0
12306720,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8737978935241699,0.3988201022148132,0.3600313067436218,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574575185775757,0.3768154978752136,0.3582320213317871,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639459013938904,0.385475218296051,0.2707046270370483,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041698932647705,0.3073030710220337,0.2929693758487701,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286235690116882,0.2265553027391433,1.0296928882598877,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311369299888611,1.0,1.0,0.0,1.0,-2.775326728820801,2.775320529937744,6.185151050885906e-06,2.1400766372680664,0.8873721957206726,0.8873721957206726,0.0,136.20835876464844,121.0,29050.59765625,0.0,1865.6700439453125,1.0,283.0404052734375,285.02099609375,291.51727294921875,293.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,34329.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795460820198059,1.0,0.0,0.0,3.5018813610076904,3.501903533935547,8.182690294233907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.3505859375,0.0,1362.548583984375,1895.4371337890625,0.0,2286.065673828125,0.8689936995506287,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8837502002716064,0.4001019597053528,0.3610802888870239,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.8674206733703613,0.3786732256412506,0.3598369657993316,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8738290667533875,0.3869886398315429,0.2716608047485351,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8135526180267334,0.3088625967502594,0.2942849993705749,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.7364488244056702,0.2276996821165084,1.034019112586975,286.1361083984375,284.95001220703125,296.3768920898437,288.52325439453125,296.3783569335937,297.2739562988281,286.138427734375,1.0,0.5295323729515076,1.0,1.0,0.0,1.0,-2.7864480018615723,2.786441802978516,6.23485129835899e-06,2.148666381835937,0.8965960144996643,0.8965960144996643,0.0,131.5768585205078,121.0,28870.96484375,0.0,1861.0242919921875,1.0,283.1334228515625,285.0863342285156,291.5179138183594,293.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,33980.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797797322273254,1.0,0.0,0.0,3.5239388942718506,3.523961544036865,8.286098136522924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.177734375,0.0,1382.8017578125,1895.4371337890625,0.0,2288.1630859375,0.8753191828727722,1.0,0.0,3.0,1.0,0.0
12306840,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8929392099380493,0.4009807705879211,0.3617936670780182,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8767033219337463,0.3800905048847198,0.3610585331916809,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8830145597457886,0.3880990147590637,0.2723594903945923,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8217262625694275,0.3100524842739105,0.295284241437912,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7436962127685547,0.2285715490579605,1.0372838973999023,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.5279244780540466,1.0,1.0,0.0,1.0,-2.7947397232055664,2.7947335243225098,6.272031896514818e-06,2.155068874359131,0.9038696885108948,0.9038696885108948,0.0,127.47369384765624,109.0,28880.31640625,0.0,1854.4251708984373,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.40087890625,293.1499938964844,293.1499938964844,283.04998779296875,33858.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782282829284668,1.0,0.0,0.0,3.549005508422852,3.549028158187866,8.404398954553471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.904296875,0.0,1408.1029052734375,1895.4371337890625,0.0,2310.66064453125,0.8828006982803345,1.0,0.0,3.0,1.0,0.0
12306900,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.9038107991218568,0.4015421569347381,0.3623237907886505,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.8878262042999268,0.3813869953155517,0.3622319996356964,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939688205718994,0.3890040814876556,0.2729752361774444,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.8312260508537292,0.311139166355133,0.2962391078472137,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.7524369955062866,0.2293565273284912,1.0403423309326172,286.07672119140625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718994140625,1.0,0.5258589386940002,1.0,1.0,0.0,1.0,-2.8023550510406494,2.8023488521575928,6.30632621323457e-06,2.1609718799591064,0.9107418656349182,0.9107418656349182,0.0,122.80279541015624,109.0,29106.80859375,0.0,1844.006103515625,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.47637939453125,293.1499938964844,293.1499938964844,283.04998779296875,34078.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895095348358154,1.0,0.0,0.0,3.5902740955352783,3.590296983718872,8.600990781815199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5302734375,0.0,1453.5872802734375,1895.4371337890625,0.0,2375.926025390625,0.8905051350593567,1.0,0.0,3.0,1.0,0.0
12306960,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9157432317733764,0.4017190039157867,0.3624467849731445,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8994205594062805,0.3824072182178497,0.3631139695644378,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.905349850654602,0.3895864188671112,0.2733362019062042,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8411036133766174,0.3119843006134033,0.2969444692134857,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7616770267486572,0.2299400568008422,1.042453646659851,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.5234613418579102,1.0,1.0,0.0,1.0,-2.8073863983154297,2.807380199432373,6.329029019980226e-06,2.16486930847168,0.9176199436187744,0.9176199436187744,0.0,118.14369201660156,97.0,29117.99609375,0.0,1829.554931640625,1.0,283.05255126953125,284.9765625,291.5342712402344,293.46026611328125,293.1499938964844,293.1499938964844,282.75,34185.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951211333274841,1.0,0.0,0.0,3.623210430145264,3.6232340335845934,8.759522529544483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.1044921875,0.0,1490.087890625,1895.4371337890625,0.0,2426.9052734375,0.8979802131652832,1.0,0.0,3.0,1.0,0.0
12307020,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419816136360168,0.4006055295467376,0.3615338206291199,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257577061653136,0.3833687305450439,0.3639912605285644,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.931704580783844,0.389508306980133,0.2732986509799957,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.862506091594696,0.3127322494983673,0.297581672668457,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815856337547302,0.230313092470169,1.0436025857925415,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176594257354736,1.0,1.0,0.0,1.0,-2.809456825256348,2.809450626373291,6.338431830954505e-06,2.166495084762573,0.9266145825386048,0.9266145825386048,0.0,108.94600677490234,85.0,29681.392578125,0.0,1788.708984375,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.52667236328125,293.1499938964844,293.1499938964844,282.45001220703125,34536.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150209188461304,1.0,0.0,0.0,3.678731203079224,3.678755044937134,9.030034107126994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.51513671875,0.0,1554.33056640625,1895.4371337890625,0.0,2609.50537109375,0.9106680154800416,1.0,0.0,3.0,1.0,0.0
12307080,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419816136360168,0.4006055295467376,0.3615338206291199,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257577061653136,0.3833687305450439,0.3639912605285644,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.931704580783844,0.389508306980133,0.2732986509799957,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.862506091594696,0.3127322494983673,0.297581672668457,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815856337547302,0.230313092470169,1.0436025857925415,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176594257354736,1.0,1.0,0.0,1.0,-2.809456825256348,2.809450626373291,6.338431830954505e-06,2.166495084762573,0.9266145825386048,0.9266145825386048,0.0,108.94600677490234,85.0,29681.392578125,0.0,1788.708984375,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.52667236328125,293.1499938964844,293.1499938964844,282.45001220703125,34536.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150209188461304,1.0,0.0,0.0,3.678731203079224,3.678755044937134,9.030034107126994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.51513671875,0.0,1554.33056640625,1895.4371337890625,0.0,2609.50537109375,0.9106680154800416,1.0,0.0,3.0,1.0,0.0
12307140,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689375758171082,0.3982840478420257,0.3593444228172302,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.955921471118927,0.3833018243312835,0.3637853860855102,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.96051424741745,0.3883002400398254,0.2723650634288788,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873465657234192,0.3125506639480591,0.2972501218318939,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039706349372864,0.2298383712768554,1.0406639575958252,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104706883430481,1.0,1.0,0.0,1.0,-2.801533460617065,2.801527261734009,6.30257636657916e-06,2.160314083099365,0.931879997253418,0.931879997253418,0.0,99.74055480957033,103.0,30146.52734375,0.0,1732.5447998046875,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299923539161682,1.0,0.0,0.0,3.720202684402466,3.720227241516113,9.234778985955928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.98583984375,0.0,1604.3753662109375,1895.4371337890625,0.0,2748.374755859375,0.9202321767807008,1.0,0.0,3.0,1.0,0.0
12307200,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689375758171082,0.3982840478420257,0.3593444228172302,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.955921471118927,0.3833018243312835,0.3637853860855102,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.96051424741745,0.3883002400398254,0.2723650634288788,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873465657234192,0.3125506639480591,0.2972501218318939,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039706349372864,0.2298383712768554,1.0406639575958252,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104706883430481,1.0,1.0,0.0,1.0,-2.801533460617065,2.801527261734009,6.30257636657916e-06,2.160314083099365,0.931879997253418,0.931879997253418,0.0,99.74055480957033,103.0,30146.52734375,0.0,1732.5447998046875,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299923539161682,1.0,0.0,0.0,3.720202684402466,3.720227241516113,9.234778985955928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.98583984375,0.0,1604.3753662109375,1895.4371337890625,0.0,2748.374755859375,0.9202321767807008,1.0,0.0,3.0,1.0,0.0
12307260,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9578582048416138,0.3953696489334106,0.3569529950618744,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9461031556129456,0.3826144337654114,0.3633762896060943,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498573541641236,0.3864602148532867,0.2712621092796325,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8787073493003845,0.3117909729480743,0.296764463186264,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.795612096786499,0.2287935316562652,1.0370837450027466,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113877654075623,1.0,1.0,0.0,1.0,-2.791954040527344,2.791947841644287,6.259137535380432e-06,2.152737855911255,0.9336497783660888,0.9336497783660888,0.0,102.04177856445312,121.0,30617.751953125,0.0,1728.9996337890625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,35278.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398330211639404,1.0,0.0,0.0,3.7479116916656494,3.747936725616455,9.372857334710716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.08251953125,0.0,1639.307373046875,1895.4371337890625,0.0,2840.155029296875,0.9267039895057678,1.0,0.0,3.0,1.0,0.0
12307320,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9578582048416138,0.3953696489334106,0.3569529950618744,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9461031556129456,0.3826144337654114,0.3633762896060943,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498573541641236,0.3864602148532867,0.2712621092796325,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8787073493003845,0.3117909729480743,0.296764463186264,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.795612096786499,0.2287935316562652,1.0370837450027466,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113877654075623,1.0,1.0,0.0,1.0,-2.791954040527344,2.791947841644287,6.259137535380432e-06,2.152737855911255,0.9336497783660888,0.9336497783660888,0.0,102.04177856445312,121.0,30617.751953125,0.0,1728.9996337890625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,35278.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398330211639404,1.0,0.0,0.0,3.7479116916656494,3.747936725616455,9.372857334710716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.08251953125,0.0,1639.307373046875,1895.4371337890625,0.0,2840.155029296875,0.9267039895057678,1.0,0.0,3.0,1.0,0.0
12307380,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243184328079224,0.3922604620456695,0.3545748889446258,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9142012596130372,0.38159841299057,0.3628695905208587,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9169124960899352,0.3843260705471039,0.2701045274734497,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.852903425693512,0.3107054233551025,0.2961911261081695,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7711264491081238,0.2273904383182525,1.0329725742340088,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163090825080872,1.0,1.0,0.0,1.0,-2.781466245651245,2.7814600467681885,6.211839718162082e-06,2.14448356628418,0.9326106309890748,0.9326106309890748,0.0,111.3439483642578,139.0,31257.08984375,0.0,1757.2989501953125,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479399085044861,1.0,0.0,0.0,3.7631890773773193,3.763214111328125,9.449424283047848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.38134765625,0.0,1659.7882080078125,1895.4371337890625,0.0,2915.97900390625,0.9303573966026306,1.0,0.0,3.0,1.0,0.0
12307440,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243184328079224,0.3922604620456695,0.3545748889446258,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9142012596130372,0.38159841299057,0.3628695905208587,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9169124960899352,0.3843260705471039,0.2701045274734497,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.852903425693512,0.3107054233551025,0.2961911261081695,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7711264491081238,0.2273904383182525,1.0329725742340088,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163090825080872,1.0,1.0,0.0,1.0,-2.781466245651245,2.7814600467681885,6.211839718162082e-06,2.14448356628418,0.9326106309890748,0.9326106309890748,0.0,111.3439483642578,139.0,31257.08984375,0.0,1757.2989501953125,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479399085044861,1.0,0.0,0.0,3.7631890773773193,3.763214111328125,9.449424283047848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.38134765625,0.0,1659.7882080078125,1895.4371337890625,0.0,2915.97900390625,0.9303573966026306,1.0,0.0,3.0,1.0,0.0
12307500,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9058972001075744,0.3906567096710205,0.3534438908100128,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.897764265537262,0.3810095489025116,0.3626222610473633,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8997330665588379,0.3831919431686401,0.2695442140102386,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.839113712310791,0.3100821077823639,0.2959042489528656,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7578758597373962,0.2265996187925338,1.0308332443237305,284.8479919433594,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883544921875,284.8374328613281,1.0,0.5197207927703857,1.0,1.0,0.0,1.0,-2.776220798492432,2.776214599609375,6.188253792061005e-06,2.140356540679932,0.930334448814392,0.930334448814392,0.0,117.50325012207033,139.0,31928.572265625,0.0,1778.499755859375,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816650390625,293.1499938964844,293.1499938964844,281.54998779296875,35788.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547196388244629,1.0,0.0,0.0,3.766445875167847,3.766470909118652,9.46578722960112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.5068359375,0.0,1664.9874267578125,1895.4371337890625,0.0,2979.493896484375,0.931172251701355,1.0,0.0,3.0,1.0,0.0
12307560,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889258503913879,0.3889573812484741,0.3521875441074371,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8818270564079285,0.3803275823593139,0.362274169921875,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8833209872245789,0.3819701373577118,0.2689054906368255,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254762887954712,0.3093729317188263,0.2955326735973358,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7449020147323608,0.2257260531187057,1.0283584594726562,284.783203125,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235225558280945,1.0,1.0,0.0,1.0,-2.7701048851013184,2.7700986862182617,6.160850261949236e-06,2.135562896728516,0.9285280108451844,0.9285280108451844,0.0,124.47954559326172,157.0,31869.2734375,0.0,1802.1429443359373,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.486328125,293.1499938964844,293.1499938964844,281.25,35937.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562554121017456,1.0,0.0,0.0,3.766401052474976,3.766426086425781,9.465561561228242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.58642578125,0.0,1666.0882568359375,1895.4371337890625,0.0,2993.890869140625,0.9312927722930908,1.0,0.0,3.0,1.0,0.0
12307620,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582241535186768,0.3854640126228332,0.3497013747692108,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530934453010559,0.3788378536701202,0.3615475594997406,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8537099957466125,0.3794282972812652,0.2676326930522918,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.7990104556083679,0.3078330159187317,0.2947544455528259,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7216026782989502,0.2238534092903137,1.0231658220291138,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319526791572571,1.0,1.0,0.0,1.0,-2.7575390338897705,2.757533073425293,6.104733529355144e-06,2.1257121562957764,0.9215784072875975,0.9215784072875975,0.0,139.88006591796875,175.0,32543.71875,0.0,1855.390869140625,1.0,281.2573547363281,283.3316955566406,291.3280944824219,293.4980163574219,293.1499938964844,293.1499938964844,280.95001220703125,36259.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649473786354065,1.0,0.0,0.0,3.757656097412109,3.757681369781494,9.421658546671096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.642578125,0.0,1658.2745361328125,1895.4371337890625,0.0,3075.412109375,0.9295406937599182,1.0,0.0,3.0,1.0,0.0
12307680,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582241535186768,0.3854640126228332,0.3497013747692108,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530934453010559,0.3788378536701202,0.3615475594997406,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8537099957466125,0.3794282972812652,0.2676326930522918,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.7990104556083679,0.3078330159187317,0.2947544455528259,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7216026782989502,0.2238534092903137,1.0231658220291138,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319526791572571,1.0,1.0,0.0,1.0,-2.7575390338897705,2.757533073425293,6.104733529355144e-06,2.1257121562957764,0.9215784072875975,0.9215784072875975,0.0,139.88006591796875,175.0,32543.71875,0.0,1855.390869140625,1.0,281.2573547363281,283.3316955566406,291.3280944824219,293.4980163574219,293.1499938964844,293.1499938964844,280.95001220703125,36259.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649473786354065,1.0,0.0,0.0,3.757656097412109,3.757681369781494,9.421658546671096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.642578125,0.0,1658.2745361328125,1895.4371337890625,0.0,3075.412109375,0.9295406937599182,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8395900130271912,0.3828711807727813,0.3479185998439789,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.8356965780258179,0.3776624798774719,0.3609856367111206,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.8357803821563721,0.3775157928466797,0.2667082846164703,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.7813396453857422,0.3066307306289673,0.2941567599773407,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.7057304978370667,0.2224209904670715,1.0192447900772097,284.372802734375,284.95001220703125,295.7420959472656,288.2784423828125,295.7436828613281,297.1396484375,284.36737060546875,1.0,0.5383414626121521,1.0,1.0,0.0,1.0,-2.748181104660034,2.748174905776977,6.063138698664261e-06,2.1183900833129883,0.914417326450348,0.914417326450348,0.0,151.62789916992188,175.0,33321.8984375,0.0,1896.0177001953125,1.0,280.9720458984375,283.1080627441406,291.32958984375,293.5685119628906,293.1499938964844,293.1499938964844,280.95001220703125,36513.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738319277763367,1.0,0.0,0.0,3.743898868560791,3.7439239025115967,9.352796723760548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.31884765625,0.0,1644.109619140625,1895.4371337890625,0.0,3158.75244140625,0.926605463027954,1.0,0.0,3.0,1.0,0.0
12307800,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.832599401473999,0.3818323910236358,0.3471388816833496,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8291546106338501,0.3771829605102539,0.3607120215892792,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8290348649024963,0.3767426609992981,0.2662968337535858,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.7746113538742065,0.3061369657516479,0.2938750982284546,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.6992287635803223,0.2218286246061325,1.0174989700317385,284.3490905761719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3467712402344,1.0,0.5409877300262451,1.0,1.0,0.0,1.0,-2.743983745574951,2.7439777851104736,6.044514975656057e-06,2.115099668502808,0.911820948123932,0.911820948123932,0.0,156.58193969726562,163.0,33260.84375,0.0,1912.6708984375,1.0,280.9573974609375,283.0879821777344,291.3016357421875,293.51434326171875,293.1499938964844,293.1499938964844,280.6499938964844,36590.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742903470993042,1.0,0.0,0.0,3.7366793155670166,3.736704111099243,9.31676026993955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.78515625,0.0,1636.2823486328125,1895.4371337890625,0.0,3163.0517578125,0.9250527620315552,1.0,0.0,3.0,1.0,0.0
12307860,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234187364578247,0.3781038224697113,0.3440436422824859,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.821283757686615,0.3753997981548309,0.3592919707298279,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8204776644706726,0.3739453852176666,0.2645401656627655,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7664059996604919,0.3043259978294372,0.2924226522445678,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905941963195801,0.2197035849094391,1.0091663599014282,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411608219146729,1.0,1.0,0.0,1.0,-2.724693775177002,2.7246878147125244,5.959584541415097e-06,2.1001150608062744,0.8992424011230469,0.8992424011230469,0.0,161.74801635742188,151.0,33881.58203125,0.0,1906.7340087890625,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36945.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836590051651001,1.0,0.0,0.0,3.702581882476807,3.702606678009033,9.147505011242174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.8427734375,0.0,1599.6353759765625,1895.4371337890625,0.0,3250.861083984375,0.9176514744758606,1.0,0.0,3.0,1.0,0.0
12307920,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234187364578247,0.3781038224697113,0.3440436422824859,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.821283757686615,0.3753997981548309,0.3592919707298279,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8204776644706726,0.3739453852176666,0.2645401656627655,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7664059996604919,0.3043259978294372,0.2924226522445678,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905941963195801,0.2197035849094391,1.0091663599014282,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411608219146729,1.0,1.0,0.0,1.0,-2.724693775177002,2.7246878147125244,5.959584541415097e-06,2.1001150608062744,0.8992424011230469,0.8992424011230469,0.0,161.74801635742188,151.0,33881.58203125,0.0,1906.7340087890625,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36945.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836590051651001,1.0,0.0,0.0,3.702581882476807,3.702606678009033,9.147505011242174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.8427734375,0.0,1599.6353759765625,1895.4371337890625,0.0,3250.861083984375,0.9176514744758606,1.0,0.0,3.0,1.0,0.0
12307980,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224481344223022,0.3743772506713867,0.3406661450862884,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215848207473755,0.3735749125480652,0.357532799243927,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8200962543487549,0.3711251318454742,0.2625464498996734,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7664024829864502,0.3024898767471313,0.2906458079814911,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.689697265625,0.2175793051719665,0.9993966817855836,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367768406867981,1.0,1.0,0.0,1.0,-2.7022507190704346,2.702244758605957,5.861420504515991e-06,2.082630157470703,0.8838794231414795,0.8838794231414795,0.0,159.5709686279297,139.0,34429.93359375,0.0,1862.1234130859373,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892287015914917,1.0,0.0,0.0,3.653871536254883,3.653895854949951,8.90840340161958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.8486328125,0.0,1547.5035400390625,1895.4371337890625,0.0,3331.589111328125,0.907032310962677,1.0,0.0,3.0,1.0,0.0
12308040,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224481344223022,0.3743772506713867,0.3406661450862884,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215848207473755,0.3735749125480652,0.357532799243927,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8200962543487549,0.3711251318454742,0.2625464498996734,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7664024829864502,0.3024898767471313,0.2906458079814911,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.689697265625,0.2175793051719665,0.9993966817855836,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367768406867981,1.0,1.0,0.0,1.0,-2.7022507190704346,2.702244758605957,5.861420504515991e-06,2.082630157470703,0.8838794231414795,0.8838794231414795,0.0,159.5709686279297,139.0,34429.93359375,0.0,1862.1234130859373,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892287015914917,1.0,0.0,0.0,3.653871536254883,3.653895854949951,8.90840340161958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.8486328125,0.0,1547.5035400390625,1895.4371337890625,0.0,3331.589111328125,0.907032310962677,1.0,0.0,3.0,1.0,0.0
12308100,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242376446723938,0.3731528222560882,0.3391340672969818,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239537477493286,0.3730926215648651,0.3567293286323547,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221453428268433,0.3702136576175689,0.2616277933120727,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7686121463775635,0.301930159330368,0.2898106276988983,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913527846336365,0.2167973667383194,0.9946539998054504,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0550537109375,1.0,0.5335314869880676,1.0,1.0,0.0,1.0,-2.691631317138672,2.6916253566741943,5.815090844407678e-06,2.074277639389038,0.8789908289909363,0.8789908289909363,0.0,156.65426635742188,139.0,33353.609375,0.0,1832.5849609375,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635803222656,293.1499938964844,293.1499938964844,280.6499938964844,37350.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808574080467224,1.0,0.0,0.0,3.627808809280396,3.6278328895568848,8.781770475252415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.56396484375,0.0,1518.6641845703125,1895.4371337890625,0.0,3224.61572265625,0.9012959599494934,1.0,0.0,3.0,1.0,0.0
