time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308160,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8282277584075928,0.3725492358207702,0.3382271826267242,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.828385591506958,0.3730982542037964,0.3563880920410156,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8262997269630432,0.3698369860649109,0.2610989212989807,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.7729297280311584,0.3017871379852295,0.2893553972244262,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.6950167417526245,0.2163651287555694,0.991304099559784,284.09228515625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.093505859375,1.0,0.5299900770187378,1.0,1.0,0.0,1.0,-2.6849164962768555,2.684910774230957,5.785794201074168e-06,2.0689494609832764,0.8737706542015076,0.8737706542015076,0.0,152.5117950439453,127.0,33068.18359375,0.0,1803.4991455078125,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,37337.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871616780757904,1.0,0.0,0.0,3.6031417846679688,3.603165626525879,8.662754567012598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.830078125,0.0,1491.537109375,1895.4371337890625,0.0,3137.9765625,0.8957602381706238,1.0,0.0,3.0,1.0,0.0
12308220,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407549858093262,0.3723019957542419,0.3373574316501617,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.841735303401947,0.3740000426769256,0.3565668761730194,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390625715255737,0.3700042963027954,0.2607158422470093,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7862128615379333,0.3022855818271637,0.2891861200332641,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066692113876343,0.2162161320447921,0.9876925349235536,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224897861480713,1.0,1.0,0.0,1.0,-2.6790738105773926,2.679068088531494,5.760236945206998e-06,2.064253091812134,0.8664265871047974,0.8664265871047974,0.0,142.18338012695312,115.0,31801.236328125,0.0,1747.59521484375,1.0,280.9413146972656,283.0736083984375,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473625183105469,1.0,0.0,0.0,3.557917594909668,3.55794095993042,8.446661468042294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.99365234375,0.0,1441.794677734375,1895.4371337890625,0.0,2910.57373046875,0.885603666305542,1.0,0.0,3.0,1.0,0.0
12308280,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407549858093262,0.3723019957542419,0.3373574316501617,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.841735303401947,0.3740000426769256,0.3565668761730194,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390625715255737,0.3700042963027954,0.2607158422470093,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7862128615379333,0.3022855818271637,0.2891861200332641,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066692113876343,0.2162161320447921,0.9876925349235536,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224897861480713,1.0,1.0,0.0,1.0,-2.6790738105773926,2.679068088531494,5.760236945206998e-06,2.064253091812134,0.8664265871047974,0.8664265871047974,0.0,142.18338012695312,115.0,31801.236328125,0.0,1747.59521484375,1.0,280.9413146972656,283.0736083984375,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473625183105469,1.0,0.0,0.0,3.557917594909668,3.55794095993042,8.446661468042294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.99365234375,0.0,1441.794677734375,1895.4371337890625,0.0,2910.57373046875,0.885603666305542,1.0,0.0,3.0,1.0,0.0
12308340,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586716055870056,0.3727701604366302,0.3372021019458771,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605900406837463,0.3756524622440338,0.3575055301189422,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8571945428848267,0.37091264128685,0.2608952224254608,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046853542327881,0.3034619092941284,0.2896923422813415,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220812439918518,0.216723158955574,0.9871191382408142,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148926377296448,1.0,1.0,0.0,1.0,-2.680145025253296,2.6801390647888184,5.764647539763246e-06,2.064984083175659,0.8616747260093689,0.8616747260093689,0.0,130.48667907714844,103.0,30617.8046875,0.0,1695.737548828125,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9936218261719,293.1499938964844,293.1499938964844,281.54998779296875,36959.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258404731750488,1.0,0.0,0.0,3.521202564239502,3.521225452423096,8.273234470834723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.15234375,0.0,1401.46875,1895.4371337890625,0.0,2709.759521484375,0.8772798776626587,1.0,0.0,3.0,1.0,0.0
12308400,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586716055870056,0.3727701604366302,0.3372021019458771,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605900406837463,0.3756524622440338,0.3575055301189422,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8571945428848267,0.37091264128685,0.2608952224254608,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046853542327881,0.3034619092941284,0.2896923422813415,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220812439918518,0.216723158955574,0.9871191382408142,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148926377296448,1.0,1.0,0.0,1.0,-2.680145025253296,2.6801390647888184,5.764647539763246e-06,2.064984083175659,0.8616747260093689,0.8616747260093689,0.0,130.48667907714844,103.0,30617.8046875,0.0,1695.737548828125,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9936218261719,293.1499938964844,293.1499938964844,281.54998779296875,36959.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258404731750488,1.0,0.0,0.0,3.521202564239502,3.521225452423096,8.273234470834723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.15234375,0.0,1401.46875,1895.4371337890625,0.0,2709.759521484375,0.8772798776626587,1.0,0.0,3.0,1.0,0.0
12308460,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824740648269653,0.3736611008644104,0.3374430537223816,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854828476905823,0.3777667582035064,0.3589026927947998,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812644481658936,0.3722671866416931,0.2614018321037292,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266785740852356,0.3050585687160492,0.2906143963336944,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406860589981079,0.2176443189382553,0.9884942770004272,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074231028556824,1.0,1.0,0.0,1.0,-2.6854794025421143,2.6854734420776367,5.787542249890976e-06,2.069057941436768,0.8594980835914612,0.8594980835914612,0.0,118.26773071289062,91.0,29545.607421875,-0.0,1647.5816650390625,1.0,281.5403137207031,283.5552978515625,291.0291442871094,292.91485595703125,293.1499938964844,293.1499938964844,281.8500061035156,36677.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073363304138184,1.0,0.0,0.0,3.4949951171875,3.495017766952514,8.1505413618288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.40673828125,0.0,1372.311767578125,1895.4371337890625,0.0,2538.685302734375,0.8712485432624817,1.0,0.0,3.0,1.0,0.0
12308520,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824740648269653,0.3736611008644104,0.3374430537223816,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854828476905823,0.3777667582035064,0.3589026927947998,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812644481658936,0.3722671866416931,0.2614018321037292,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266785740852356,0.3050585687160492,0.2906143963336944,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406860589981079,0.2176443189382553,0.9884942770004272,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074231028556824,1.0,1.0,0.0,1.0,-2.6854794025421143,2.6854734420776367,5.787542249890976e-06,2.069057941436768,0.8594980835914612,0.8594980835914612,0.0,118.26773071289062,91.0,29545.607421875,-0.0,1647.5816650390625,1.0,281.5403137207031,283.5552978515625,291.0291442871094,292.91485595703125,293.1499938964844,293.1499938964844,281.8500061035156,36677.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073363304138184,1.0,0.0,0.0,3.4949951171875,3.495017766952514,8.1505413618288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.40673828125,0.0,1372.311767578125,1895.4371337890625,0.0,2538.685302734375,0.8712485432624817,1.0,0.0,3.0,1.0,0.0
12308580,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141529202461244,0.3748997449874878,0.3379965424537658,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.918767511844635,0.380239874124527,0.3606440126895904,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.913196861743927,0.3739809691905975,0.2621594071388244,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.854121744632721,0.3069753348827362,0.2918444275856018,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654553651809692,0.218866541981697,0.991262674331665,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001671314239502,1.0,1.0,0.0,1.0,-2.6939496994018555,2.693943738937378,5.824108939123107e-06,2.075584173202514,0.8600046038627625,0.8600046038627625,0.0,105.84391021728516,79.0,28593.794921875,-0.0,1602.7584228515625,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914400696754456,1.0,0.0,0.0,3.480659484863281,3.480681896209717,8.083815146164852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.4296875,0.0,1355.375244140625,1895.4371337890625,0.0,2393.435546875,0.8678272366523743,1.0,0.0,3.0,1.0,0.0
12308640,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141529202461244,0.3748997449874878,0.3379965424537658,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.918767511844635,0.380239874124527,0.3606440126895904,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.913196861743927,0.3739809691905975,0.2621594071388244,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.854121744632721,0.3069753348827362,0.2918444275856018,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654553651809692,0.218866541981697,0.991262674331665,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001671314239502,1.0,1.0,0.0,1.0,-2.6939496994018555,2.693943738937378,5.824108939123107e-06,2.075584173202514,0.8600046038627625,0.8600046038627625,0.0,105.84391021728516,79.0,28593.794921875,-0.0,1602.7584228515625,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914400696754456,1.0,0.0,0.0,3.480659484863281,3.480681896209717,8.083815146164852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.4296875,0.0,1355.375244140625,1895.4371337890625,0.0,2393.435546875,0.8678272366523743,1.0,0.0,3.0,1.0,0.0
12308700,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9353301525115968,0.3756012916564941,0.3383232355117798,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9406728744506836,0.3815678656101227,0.3615881502628326,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.934574007987976,0.3749304413795471,0.2625910341739654,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8714098334312439,0.3080147206783294,0.2925271093845367,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.781093955039978,0.2195526659488678,0.9929696917533876,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.4966193437576294,1.0,1.0,0.0,1.0,-2.698866367340088,2.6988604068756104,5.845416126248892e-06,2.079385995864868,0.8617483973503113,0.8617483973503113,0.0,99.6441879272461,79.0,27802.037109375,-0.0,1581.260498046875,1.0,282.0936889648437,283.9833679199219,290.980712890625,292.71661376953125,293.1499938964844,293.1499938964844,282.1499938964844,36181.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815815210342407,1.0,0.0,0.0,3.4779036045074463,3.477926015853882,8.071019124145096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.0634765625,0.0,1351.29296875,1895.4371337890625,0.0,2304.3515625,0.867119550704956,1.0,0.0,3.0,1.0,0.0
12308760,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9594637751579284,0.3764134049415588,0.3388010263442993,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9648818969726562,0.382995456457138,0.3626587986946106,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9589691162109376,0.3759854733943939,0.2631248235702514,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8924071192741394,0.3091399669647217,0.293315440416336,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998815774917603,0.2203118205070495,0.9950745105743408,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.4931525290012359,1.0,1.0,0.0,1.0,-2.7048439979553223,2.704838275909424,5.871370376553386e-06,2.0840067863464355,0.8630599975585938,0.8630599975585938,0.0,93.3588638305664,97.0,27682.802734375,-0.0,1560.7877197265625,1.0,282.1405029296875,284.0390625,290.99908447265625,292.77349853515625,293.1499938964844,293.1499938964844,282.45001220703125,36031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771883606910706,1.0,0.0,0.0,3.478708028793335,3.4787304401397705,8.074753168330062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.5400390625,0.0,1351.0391845703125,1895.4371337890625,0.0,2264.93310546875,0.8671391010284424,1.0,0.0,3.0,1.0,0.0
12308820,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9663305282592772,0.3782191872596741,0.340289443731308,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724952578544616,0.3860334157943725,0.3653867840766907,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9662721157073976,0.3782787621021271,0.264621764421463,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8997114896774292,0.3115413188934326,0.2954609990119934,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062812089920044,0.2219481021165847,1.001914143562317,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957731962203979,1.0,1.0,0.0,1.0,-2.722499370574951,2.7224934101104736,5.948274974798551e-06,2.0976123809814453,0.8690359592437744,0.8690359592437744,0.0,92.53014373779295,115.0,26970.28125,-0.0,1582.0841064453125,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.7077331542969,293.1499938964844,293.1499938964844,282.75,35683.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640336751937866,1.0,0.0,0.0,3.489654064178467,3.4896764755249023,8.125648491841275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.04638671875,0.0,1359.7186279296875,1895.4371337890625,0.0,2148.04443359375,0.8693085312843323,1.0,0.0,3.0,1.0,0.0
12308880,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9663305282592772,0.3782191872596741,0.340289443731308,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724952578544616,0.3860334157943725,0.3653867840766907,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9662721157073976,0.3782787621021271,0.264621764421463,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8997114896774292,0.3115413188934326,0.2954609990119934,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062812089920044,0.2219481021165847,1.001914143562317,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957731962203979,1.0,1.0,0.0,1.0,-2.722499370574951,2.7224934101104736,5.948274974798551e-06,2.0976123809814453,0.8690359592437744,0.8690359592437744,0.0,92.53014373779295,115.0,26970.28125,-0.0,1582.0841064453125,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.7077331542969,293.1499938964844,293.1499938964844,282.75,35683.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640336751937866,1.0,0.0,0.0,3.489654064178467,3.4896764755249023,8.125648491841275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.04638671875,0.0,1359.7186279296875,1895.4371337890625,0.0,2148.04443359375,0.8693085312843323,1.0,0.0,3.0,1.0,0.0
12308940,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467416405677797,0.3803287148475647,0.3423268496990204,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545800685882568,0.3893465399742126,0.3686708807945251,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471144676208496,0.3808551132678985,0.2665350139141083,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829997181892395,0.3141601085662842,0.2981096804141998,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7913007736206055,0.2237346768379211,1.0108554363250732,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036582350730896,1.0,1.0,0.0,1.0,-2.7451181411743164,2.74511194229126,6.0477163970062975e-06,2.115130662918091,0.8781258463859558,0.8781258463859558,0.0,99.27780151367188,133.0,26360.03515625,-0.0,1646.2684326171875,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526865601539612,1.0,0.0,0.0,3.514002084732056,3.5140247344970703,8.23943366867752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.48095703125,0.0,1382.2237548828125,1895.4371337890625,0.0,2048.73876953125,0.8744595646858215,1.0,0.0,3.0,1.0,0.0
12309000,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467416405677797,0.3803287148475647,0.3423268496990204,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545800685882568,0.3893465399742126,0.3686708807945251,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471144676208496,0.3808551132678985,0.2665350139141083,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829997181892395,0.3141601085662842,0.2981096804141998,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7913007736206055,0.2237346768379211,1.0108554363250732,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036582350730896,1.0,1.0,0.0,1.0,-2.7451181411743164,2.74511194229126,6.0477163970062975e-06,2.115130662918091,0.8781258463859558,0.8781258463859558,0.0,99.27780151367188,133.0,26360.03515625,-0.0,1646.2684326171875,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526865601539612,1.0,0.0,0.0,3.514002084732056,3.5140247344970703,8.23943366867752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.48095703125,0.0,1382.2237548828125,1895.4371337890625,0.0,2048.73876953125,0.8744595646858215,1.0,0.0,3.0,1.0,0.0
12309060,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154887795448304,0.3826640546321869,0.3447479605674743,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244776964187622,0.3928719758987427,0.3723398745059967,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162680506706238,0.3836471736431122,0.2687356173992157,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583961725234985,0.3169443905353546,0.3010971844196319,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689818739891052,0.2256269603967666,1.0211303234100342,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147577524185181,1.0,1.0,0.0,1.0,-2.771017551422119,2.7710113525390625,6.162654699437553e-06,2.135217905044556,0.8901181817054749,0.8901181817054749,0.0,110.51329803466795,151.0,25777.75390625,-0.0,1737.5787353515625,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428145408630371,1.0,0.0,0.0,3.550832748413086,3.55085563659668,8.413054501943407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.2109375,0.0,1418.30322265625,1895.4371337890625,0.0,1963.6163330078125,0.8804248571395874,1.0,0.0,3.0,1.0,0.0
12309120,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154887795448304,0.3826640546321869,0.3447479605674743,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244776964187622,0.3928719758987427,0.3723398745059967,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162680506706238,0.3836471736431122,0.2687356173992157,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583961725234985,0.3169443905353546,0.3010971844196319,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689818739891052,0.2256269603967666,1.0211303234100342,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147577524185181,1.0,1.0,0.0,1.0,-2.771017551422119,2.7710113525390625,6.162654699437553e-06,2.135217905044556,0.8901181817054749,0.8901181817054749,0.0,110.51329803466795,151.0,25777.75390625,-0.0,1737.5787353515625,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428145408630371,1.0,0.0,0.0,3.550832748413086,3.55085563659668,8.413054501943407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.2109375,0.0,1418.30322265625,1895.4371337890625,0.0,1963.6163330078125,0.8804248571395874,1.0,0.0,3.0,1.0,0.0
12309180,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.885489821434021,0.3844237029552459,0.3470118343830108,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941794633865356,0.3960373103618622,0.3759787082672119,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865935802459717,0.3860090672969818,0.2708826959133148,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337234854698181,0.3194184899330139,0.3040719926357269,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464260458946228,0.2272605746984481,1.031412959098816,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5276011228561401,1.0,1.0,0.0,1.0,-2.796628475189209,2.7966222763061523,6.2775534388492815e-06,2.1551625728607178,0.9019781351089478,0.9019781351089478,0.0,124.89993286132812,169.0,25595.298828125,-0.0,1845.1031494140625,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331787109375,293.1499938964844,293.1499938964844,283.04998779296875,34464.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447407841682434,1.0,0.0,0.0,3.5751256942749023,3.575148582458496,8.528564308107889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4453125,0.0,1440.199462890625,1895.4371337890625,0.0,1980.1270751953125,0.8890948295593262,1.0,0.0,3.0,1.0,0.0
12309240,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.885489821434021,0.3844237029552459,0.3470118343830108,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941794633865356,0.3960373103618622,0.3759787082672119,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865935802459717,0.3860090672969818,0.2708826959133148,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337234854698181,0.3194184899330139,0.3040719926357269,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464260458946228,0.2272605746984481,1.031412959098816,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5276011228561401,1.0,1.0,0.0,1.0,-2.796628475189209,2.7966222763061523,6.2775534388492815e-06,2.1551625728607178,0.9019781351089478,0.9019781351089478,0.0,124.89993286132812,169.0,25595.298828125,-0.0,1845.1031494140625,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331787109375,293.1499938964844,293.1499938964844,283.04998779296875,34464.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447407841682434,1.0,0.0,0.0,3.5751256942749023,3.575148582458496,8.528564308107889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4453125,0.0,1440.199462890625,1895.4371337890625,0.0,1980.1270751953125,0.8890948295593262,1.0,0.0,3.0,1.0,0.0
12309300,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8712201118469238,0.3847909867763519,0.3478390574455261,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.880221426486969,0.3972533345222473,0.3775857388973236,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.872550904750824,0.3867706656455993,0.2717707455158233,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8218944072723389,0.3203402757644653,0.3053812086582184,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357781529426575,0.2278183698654174,1.0358830690383911,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5342861413955688,1.0,1.0,0.0,1.0,-2.807571649551392,2.807565212249756,6.327054961730028e-06,2.1637234687805176,0.9065941572189332,0.9065941572189332,0.0,133.06442260742188,169.0,25818.5234375,-0.0,1901.27978515625,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.7140808105469,293.1499938964844,293.1499938964844,283.04998779296875,34656.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523689270019531,1.0,0.0,0.0,3.605830430984497,3.605853796005249,8.675687013237621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.302734375,0.0,1474.6488037109375,1895.4371337890625,0.0,2045.9805908203125,0.8944095373153687,1.0,0.0,3.0,1.0,0.0
12309360,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8573830723762512,0.3847866952419281,0.3482935726642608,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8666678667068481,0.3981819152832031,0.3789099156856537,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589630126953125,0.3872086703777313,0.2724190354347229,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8099228143692017,0.3210078775882721,0.3064490556716919,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7253879904747009,0.2281566709280014,1.039425253868103,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.5409513711929321,1.0,1.0,0.0,1.0,-2.816033363342285,2.8160269260406494,6.3655024860054255e-06,2.1703598499298096,0.9112569093704224,0.9112569093704224,0.0,141.82537841796875,187.0,25831.673828125,-0.0,1956.760986328125,1.0,283.0525207519531,284.7562561035156,290.9831237792969,292.7035217285156,293.1499938964844,293.1499938964844,282.75,34733.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585919499397278,1.0,0.0,0.0,3.628772258758545,3.628795862197876,8.786435614638322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.94970703125,0.0,1500.2587890625,1895.4371337890625,0.0,2100.234130859375,0.8996208310127258,1.0,0.0,3.0,1.0,0.0
12309420,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.832019567489624,0.3833533525466919,0.3481223881244659,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419146537780762,0.398918867111206,0.3806826770305633,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341442942619324,0.3868375420570373,0.2729875445365906,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855877876281738,0.3213603794574737,0.307820975780487,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.704219400882721,0.2279943078756332,1.0434397459030151,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538797378540039,1.0,1.0,0.0,1.0,-2.825127363204956,2.8251209259033203,6.407179625966819e-06,2.177595853805542,0.9159334301948548,0.9159334301948548,0.0,160.65478515625,175.0,26414.96875,-0.0,2062.09326171875,1.0,282.75830078125,284.4853820800781,290.9870910644531,292.7814025878906,293.1499938964844,293.1499938964844,282.45001220703125,35037.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809047102928162,1.0,0.0,0.0,3.665605545043945,3.6656296253204346,8.965711231212481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.23095703125,0.0,1543.365478515625,1895.4371337890625,0.0,2298.266845703125,0.9080739617347716,1.0,0.0,3.0,1.0,0.0
12309480,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.832019567489624,0.3833533525466919,0.3481223881244659,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419146537780762,0.398918867111206,0.3806826770305633,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341442942619324,0.3868375420570373,0.2729875445365906,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855877876281738,0.3213603794574737,0.307820975780487,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.704219400882721,0.2279943078756332,1.0434397459030151,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538797378540039,1.0,1.0,0.0,1.0,-2.825127363204956,2.8251209259033203,6.407179625966819e-06,2.177595853805542,0.9159334301948548,0.9159334301948548,0.0,160.65478515625,175.0,26414.96875,-0.0,2062.09326171875,1.0,282.75830078125,284.4853820800781,290.9870910644531,292.7814025878906,293.1499938964844,293.1499938964844,282.45001220703125,35037.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809047102928162,1.0,0.0,0.0,3.665605545043945,3.6656296253204346,8.965711231212481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.23095703125,0.0,1543.365478515625,1895.4371337890625,0.0,2298.266845703125,0.9080739617347716,1.0,0.0,3.0,1.0,0.0
12309540,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.822091281414032,0.3807889521121979,0.3463028073310852,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332984447479248,0.3986248672008514,0.3809020519256592,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249219655990601,0.3853617310523987,0.2723358273506164,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766363024711609,0.3207761943340301,0.3077504634857178,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953847408294678,0.2269695699214935,1.0410821437835691,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568885803222656,1.0,1.0,0.0,1.0,-2.819516897201538,2.8195104598999023,6.382149422279326e-06,2.1734507083892822,0.9170028567314148,0.9170028567314148,0.0,167.909423828125,163.0,26881.748046875,-0.0,2087.74365234375,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981827855110168,1.0,0.0,0.0,3.689626932144165,3.6896512508392334,9.083603913495608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8408203125,0.0,1573.01611328125,1895.4371337890625,0.0,2454.822509765625,0.9136908650398254,1.0,0.0,3.0,1.0,0.0
12309600,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.822091281414032,0.3807889521121979,0.3463028073310852,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332984447479248,0.3986248672008514,0.3809020519256592,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249219655990601,0.3853617310523987,0.2723358273506164,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766363024711609,0.3207761943340301,0.3077504634857178,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953847408294678,0.2269695699214935,1.0410821437835691,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568885803222656,1.0,1.0,0.0,1.0,-2.819516897201538,2.8195104598999023,6.382149422279326e-06,2.1734507083892822,0.9170028567314148,0.9170028567314148,0.0,167.909423828125,163.0,26881.748046875,-0.0,2087.74365234375,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981827855110168,1.0,0.0,0.0,3.689626932144165,3.6896512508392334,9.083603913495608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8408203125,0.0,1573.01611328125,1895.4371337890625,0.0,2454.822509765625,0.9136908650398254,1.0,0.0,3.0,1.0,0.0
12309660,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.820270836353302,0.377888411283493,0.3437534868717193,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329473733901978,0.3978758454322815,0.3802737295627594,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237891793251038,0.3834432959556579,0.2710546851158142,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759614586830139,0.319766491651535,0.3068715333938598,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939975619316101,0.2255198061466217,1.0349465608596802,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.94439697265625,1.0,0.5545505881309509,1.0,1.0,0.0,1.0,-2.805732727050781,2.805726289749145,6.319964541035006e-06,2.1628549098968506,0.9149835109710692,0.9149835109710692,0.0,167.32945251464844,151.0,27429.76171875,-0.0,2062.277099609375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097147941589355,1.0,0.0,0.0,3.700828075408936,3.700852394104004,9.13884036890522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0830078125,0.0,1588.343994140625,1895.4371337890625,0.0,2560.56689453125,0.9164347648620604,1.0,0.0,3.0,1.0,0.0
12309720,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.820270836353302,0.377888411283493,0.3437534868717193,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329473733901978,0.3978758454322815,0.3802737295627594,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237891793251038,0.3834432959556579,0.2710546851158142,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759614586830139,0.319766491651535,0.3068715333938598,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939975619316101,0.2255198061466217,1.0349465608596802,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.94439697265625,1.0,0.5545505881309509,1.0,1.0,0.0,1.0,-2.805732727050781,2.805726289749145,6.319964541035006e-06,2.1628549098968506,0.9149835109710692,0.9149835109710692,0.0,167.32945251464844,151.0,27429.76171875,-0.0,2062.277099609375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097147941589355,1.0,0.0,0.0,3.700828075408936,3.700852394104004,9.13884036890522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0830078125,0.0,1588.343994140625,1895.4371337890625,0.0,2560.56689453125,0.9164347648620604,1.0,0.0,3.0,1.0,0.0
12309780,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233457803726196,0.3749372363090515,0.3409624397754669,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375149369239807,0.3969652354717254,0.3792745471000671,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275021314620972,0.3813989758491516,0.2695234417915344,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802169919013977,0.3186043500900268,0.305630624294281,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970804929733276,0.2239094227552414,1.0270395278930664,284.7192077636719,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489897727966309,1.0,1.0,0.0,1.0,-2.7883450984954834,2.7883388996124268,6.241835762921255e-06,2.149432897567749,0.9100629687309264,0.9100629687309264,0.0,162.13059997558594,139.0,28008.154296875,-0.0,2009.2193603515625,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189279437065125,1.0,0.0,0.0,3.699592351913452,3.6996169090271,9.132739364758892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.10986328125,0.0,1589.48828125,1895.4371337890625,0.0,2645.64013671875,0.916385054588318,1.0,0.0,3.0,1.0,0.0
12309840,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233457803726196,0.3749372363090515,0.3409624397754669,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375149369239807,0.3969652354717254,0.3792745471000671,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275021314620972,0.3813989758491516,0.2695234417915344,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802169919013977,0.3186043500900268,0.305630624294281,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970804929733276,0.2239094227552414,1.0270395278930664,284.7192077636719,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489897727966309,1.0,1.0,0.0,1.0,-2.7883450984954834,2.7883388996124268,6.241835762921255e-06,2.149432897567749,0.9100629687309264,0.9100629687309264,0.0,162.13059997558594,139.0,28008.154296875,-0.0,2009.2193603515625,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189279437065125,1.0,0.0,0.0,3.699592351913452,3.6996169090271,9.132739364758892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.10986328125,0.0,1589.48828125,1895.4371337890625,0.0,2645.64013671875,0.916385054588318,1.0,0.0,3.0,1.0,0.0
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262816071510315,0.3734545409679413,0.3395553231239319,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.841244637966156,0.3964772820472717,0.378721535205841,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307554125785828,0.3803558051586151,0.2687294483184814,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.7837865352630615,0.3179956674575805,0.3049550652503967,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.699916422367096,0.2230804115533828,1.022797703742981,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.5454373955726624,1.0,1.0,0.0,1.0,-2.779126167297364,2.779119968414306,6.2005915424379054e-06,2.142308235168457,0.9059058427810668,0.9059058427810668,0.0,158.38934326171875,139.0,28674.615234375,-0.0,1976.6656494140625,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.8423767089844,293.1499938964844,293.1499938964844,281.54998779296875,36244.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259598612785339,1.0,0.0,0.0,3.694346904754639,3.694371461868286,9.106859124585752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.65576171875,0.0,1584.919189453125,1895.4371337890625,0.0,2710.869140625,0.9153005480766296,1.0,0.0,3.0,1.0,0.0
12309960,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8297299146652222,0.3719195127487182,0.3380176126956939,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.8455737233161926,0.3959330022335052,0.3780517280101776,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345556855201721,0.379258245229721,0.2678462862968445,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879331707954407,0.3173400163650512,0.3041819632053375,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.497802734375,0.7032530307769775,0.2222154140472412,1.01820170879364,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.5414896607398987,1.0,1.0,0.0,1.0,-2.7689599990844727,2.768953800201416,6.155271876195911e-06,2.134453773498535,0.9022158980369568,0.9022158980369568,0.0,154.2271270751953,127.0,28629.43359375,-0.0,1940.8260498046875,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276994228363037,1.0,0.0,0.0,3.685533761978149,3.685558319091797,9.063462016456468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.02783203125,0.0,1576.1134033203125,1895.4371337890625,0.0,2727.040283203125,0.913471519947052,1.0,0.0,3.0,1.0,0.0
