time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388007879257202,0.3688559234142303,0.3349662125110626,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566368222236633,0.3948113918304443,0.3766756653785705,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8443999290466309,0.3770513534545898,0.2660712003707886,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984632253646851,0.3160075545310974,0.3026000559329986,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117995619773865,0.2204824835062027,1.0088549852371216,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327883958816528,1.0,1.0,0.0,1.0,-2.7483723163604736,2.748366355895996,6.063984983484261e-06,2.118538379669189,0.8916077613830566,0.8916077613830566,0.0,144.76055908203125,115.0,29293.36328125,-0.0,1864.1326904296875,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370437026023865,1.0,0.0,0.0,3.658205032348633,3.658229351043701,8.929545742830669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.56201171875,0.0,1548.0247802734375,1895.4371337890625,0.0,2814.107177734375,0.907603919506073,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388007879257202,0.3688559234142303,0.3349662125110626,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566368222236633,0.3948113918304443,0.3766756653785705,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8443999290466309,0.3770513534545898,0.2660712003707886,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984632253646851,0.3160075545310974,0.3026000559329986,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117995619773865,0.2204824835062027,1.0088549852371216,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327883958816528,1.0,1.0,0.0,1.0,-2.7483723163604736,2.748366355895996,6.063984983484261e-06,2.118538379669189,0.8916077613830566,0.8916077613830566,0.0,144.76055908203125,115.0,29293.36328125,-0.0,1864.1326904296875,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370437026023865,1.0,0.0,0.0,3.658205032348633,3.658229351043701,8.929545742830669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.56201171875,0.0,1548.0247802734375,1895.4371337890625,0.0,2814.107177734375,0.907603919506073,1.0,0.0,3.0,1.0,0.0
12310140,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532426953315735,0.3675841093063354,0.3328920304775238,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732912540435791,0.395006388425827,0.3760035932064056,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596469759941101,0.3763419389724731,0.2649071216583252,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137293457984924,0.3157821893692016,0.3015961945056915,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.7238702774047852,0.2196028083562851,1.0015345811843872,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415588378906,1.0,0.5236441493034363,1.0,1.0,0.0,1.0,-2.733656406402588,2.7336504459381104,5.998848337185336e-06,2.107019662857056,0.8860883712768555,0.8860883712768555,0.0,133.53431701660156,103.0,28001.84375,-0.0,1789.1925048828125,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36740.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145115971565247,1.0,0.0,0.0,3.62985897064209,3.6298828125,8.791698178356455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.62060546875,0.0,1516.3853759765625,1895.4371337890625,0.0,2604.80078125,0.9012953639030457,1.0,0.0,3.0,1.0,0.0
12310200,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532426953315735,0.3675841093063354,0.3328920304775238,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732912540435791,0.395006388425827,0.3760035932064056,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596469759941101,0.3763419389724731,0.2649071216583252,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137293457984924,0.3157821893692016,0.3015961945056915,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.7238702774047852,0.2196028083562851,1.0015345811843872,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415588378906,1.0,0.5236441493034363,1.0,1.0,0.0,1.0,-2.733656406402588,2.7336504459381104,5.998848337185336e-06,2.107019662857056,0.8860883712768555,0.8860883712768555,0.0,133.53431701660156,103.0,28001.84375,-0.0,1789.1925048828125,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36740.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145115971565247,1.0,0.0,0.0,3.62985897064209,3.6298828125,8.791698178356455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.62060546875,0.0,1516.3853759765625,1895.4371337890625,0.0,2604.80078125,0.9012953639030457,1.0,0.0,3.0,1.0,0.0
12310260,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760698437690735,0.3678197860717773,0.3323672711849212,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983404636383057,0.3965004682540893,0.3766587972640991,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833168148994446,0.3770845830440521,0.2648459374904632,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347850441932678,0.3167405426502228,0.3017618358135223,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416254281997681,0.2197318971157074,0.998748540878296,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149152278900146,1.0,1.0,0.0,1.0,-2.730581760406494,2.7305757999420166,5.985241841699462e-06,2.104593276977539,0.8820754885673523,0.8820754885673523,0.0,120.8086929321289,91.0,26827.705078125,-0.0,1725.3133544921875,1.0,281.8413391113281,283.61480712890625,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866445779800415,1.0,0.0,0.0,3.6059701442718506,3.6059937477111816,8.676359470882744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.046875,0.0,1489.4769287109375,1895.4371337890625,0.0,2349.998291015625,0.8958908915519714,1.0,0.0,3.0,1.0,0.0
12310320,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760698437690735,0.3678197860717773,0.3323672711849212,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983404636383057,0.3965004682540893,0.3766587972640991,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833168148994446,0.3770845830440521,0.2648459374904632,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347850441932678,0.3167405426502228,0.3017618358135223,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416254281997681,0.2197318971157074,0.998748540878296,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149152278900146,1.0,1.0,0.0,1.0,-2.730581760406494,2.7305757999420166,5.985241841699462e-06,2.104593276977539,0.8820754885673523,0.8820754885673523,0.0,120.8086929321289,91.0,26827.705078125,-0.0,1725.3133544921875,1.0,281.8413391113281,283.61480712890625,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866445779800415,1.0,0.0,0.0,3.6059701442718506,3.6059937477111816,8.676359470882744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.046875,0.0,1489.4769287109375,1895.4371337890625,0.0,2349.998291015625,0.8958908915519714,1.0,0.0,3.0,1.0,0.0
12310380,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076873064041138,0.368779182434082,0.3325903713703155,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.934667706489563,0.3986846804618835,0.3780490159988403,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.916437566280365,0.378614604473114,0.2654047012329101,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635414838790894,0.3183934986591339,0.3026514053344726,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666991949081421,0.2205021232366562,0.9990723133087158,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.506760835647583,1.0,1.0,0.0,1.0,-2.734644889831543,2.734638929367065,6.0031329667253885e-06,2.1077558994293213,0.8790520429611206,0.8790520429611206,0.0,107.68608856201172,79.0,25792.107421875,-0.0,1670.183837890625,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36536.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622113823890686,1.0,0.0,0.0,3.585645198822021,3.5856688022613525,8.57882753280137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.12255859375,0.0,1466.687255859375,1895.4371337890625,0.0,2131.9970703125,0.8912891745567322,1.0,0.0,3.0,1.0,0.0
12310440,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076873064041138,0.368779182434082,0.3325903713703155,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.934667706489563,0.3986846804618835,0.3780490159988403,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.916437566280365,0.378614604473114,0.2654047012329101,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635414838790894,0.3183934986591339,0.3026514053344726,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666991949081421,0.2205021232366562,0.9990723133087158,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.506760835647583,1.0,1.0,0.0,1.0,-2.734644889831543,2.734638929367065,6.0031329667253885e-06,2.1077558994293213,0.8790520429611206,0.8790520429611206,0.0,107.68608856201172,79.0,25792.107421875,-0.0,1670.183837890625,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36536.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622113823890686,1.0,0.0,0.0,3.585645198822021,3.5856688022613525,8.57882753280137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.12255859375,0.0,1466.687255859375,1895.4371337890625,0.0,2131.9970703125,0.8912891745567322,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9291234612464904,0.3694003224372864,0.3328194618225097,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9568091630935668,0.3999215066432953,0.3788797855377197,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.93869286775589,0.379541277885437,0.2657979130744934,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8818798065185547,0.3193723857402801,0.3032452464103699,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827678322792053,0.2210382521152496,0.9999513030052184,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028805136680603,1.0,1.0,0.0,1.0,-2.738159418106079,2.7381534576416016,6.018654858053196e-06,2.1105031967163086,0.8785836100578308,0.8785836100578308,0.0,101.16879272460938,79.0,24952.6328125,-0.0,1644.925537109375,1.0,282.39666748046875,284.0438842773437,290.5434265136719,292.1034851074219,293.1499938964844,293.1499938964844,282.45001220703125,36458.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748971700668335,1.0,0.0,0.0,3.5770652294158936,3.577088594436645,8.537820122000994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.11474609375,0.0,1456.8887939453125,1895.4371337890625,0.0,2016.561767578125,0.8893609046936035,1.0,0.0,3.0,1.0,0.0
12310560,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9544783234596252,0.370146632194519,0.3332237005233764,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9798294305801392,0.4012741148471832,0.3798649609088897,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9636291265487672,0.3805945515632629,0.2663173675537109,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.904038906097412,0.3204627335071563,0.3039807081222534,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.802158534526825,0.2216799557209015,1.0014150142669678,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991471767425537,1.0,1.0,0.0,1.0,-2.743094682693481,2.743088722229004,6.040462722012308e-06,2.1143503189086914,0.8773200511932373,0.8773200511932373,0.0,94.59877014160156,97.0,24809.46875,-0.0,1621.418212890625,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421931028366089,1.0,0.0,0.0,3.570189476013184,3.5702128410339355,8.505029427396948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.2783203125,0.0,1449.139404296875,1895.4371337890625,0.0,1958.3004150390625,0.8877494931221008,1.0,0.0,3.0,1.0,0.0
12310620,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9628959894180298,0.3719096481800079,0.334639310836792,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875985383987428,0.4042328298091888,0.3824848234653473,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720860719680786,0.3829715549945831,0.2678449153900146,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9132100343704224,0.3228784799575805,0.3061017990112304,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094525337219238,0.2231795191764831,1.007438898086548,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013614892959595,1.0,1.0,0.0,1.0,-2.759559392929077,2.7595531940460205,6.113311428634916e-06,2.127096652984619,0.8775472640991211,0.8775472640991211,0.0,93.37288665771484,115.0,24095.564453125,-0.0,1639.7181396484375,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36225.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257124781608582,1.0,0.0,0.0,3.5612595081329346,3.5612826347351074,8.462536129627551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.09130859375,0.0,1438.310546875,1895.4371337890625,0.0,1819.27587890625,0.885633647441864,1.0,0.0,3.0,1.0,0.0
12310680,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9628959894180298,0.3719096481800079,0.334639310836792,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875985383987428,0.4042328298091888,0.3824848234653473,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720860719680786,0.3829715549945831,0.2678449153900146,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9132100343704224,0.3228784799575805,0.3061017990112304,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094525337219238,0.2231795191764831,1.007438898086548,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013614892959595,1.0,1.0,0.0,1.0,-2.759559392929077,2.7595531940460205,6.113311428634916e-06,2.127096652984619,0.8775472640991211,0.8775472640991211,0.0,93.37288665771484,115.0,24095.564453125,-0.0,1639.7181396484375,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36225.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257124781608582,1.0,0.0,0.0,3.5612595081329346,3.5612826347351074,8.462536129627551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.09130859375,0.0,1438.310546875,1895.4371337890625,0.0,1819.27587890625,0.885633647441864,1.0,0.0,3.0,1.0,0.0
12310740,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435842633247375,0.3739676475524902,0.3366284668445587,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719856977462769,0.4074584543704986,0.3856821060180664,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541436433792114,0.3856333494186401,0.269813060760498,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.896122395992279,0.3255319893360138,0.3087722659111023,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948154211044312,0.2248860299587249,1.0159298181533811,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.205810546875,285.4650573730469,1.0,0.5089604258537292,1.0,1.0,0.0,1.0,-2.781567335128784,2.7815611362457275,6.211533673194936e-06,2.1442108154296875,0.8796160817146301,0.8796160817146301,0.0,99.87540435791016,133.0,23421.59375,-0.0,1703.081298828125,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123469710350037,1.0,0.0,0.0,3.559979200363159,3.560002326965332,8.456452746941068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.10009765625,0.0,1435.4647216796875,1895.4371337890625,0.0,1709.52197265625,0.8832013010978699,1.0,0.0,3.0,1.0,0.0
12310800,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435842633247375,0.3739676475524902,0.3366284668445587,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719856977462769,0.4074584543704986,0.3856821060180664,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541436433792114,0.3856333494186401,0.269813060760498,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.896122395992279,0.3255319893360138,0.3087722659111023,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948154211044312,0.2248860299587249,1.0159298181533811,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.205810546875,285.4650573730469,1.0,0.5089604258537292,1.0,1.0,0.0,1.0,-2.781567335128784,2.7815611362457275,6.211533673194936e-06,2.1442108154296875,0.8796160817146301,0.8796160817146301,0.0,99.87540435791016,133.0,23421.59375,-0.0,1703.081298828125,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123469710350037,1.0,0.0,0.0,3.559979200363159,3.560002326965332,8.456452746941068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.10009765625,0.0,1435.4647216796875,1895.4371337890625,0.0,1709.52197265625,0.8832013010978699,1.0,0.0,3.0,1.0,0.0
12310860,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106013178825378,0.375479131937027,0.3385588526725769,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.941618263721466,0.4103037416934967,0.3889153003692627,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.921654462814331,0.3878712654113769,0.2717917263507843,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692706823348999,0.3278823792934418,0.3115191757678985,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709766030311584,0.2263847887516021,1.0250288248062134,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.519700825214386,1.0,1.0,0.0,1.0,-2.8043906688690186,2.804384469985962,6.314407073659822e-06,2.162043809890747,0.880495011806488,0.880495011806488,0.0,111.32876586914062,151.0,23173.08984375,-0.0,1792.3194580078125,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125710248947144,1.0,0.0,0.0,3.5427372455596924,3.542760133743286,8.374736921723525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.78076171875,0.0,1414.056396484375,1895.4371337890625,0.0,1711.33837890625,0.8776658177375793,1.0,0.0,3.0,1.0,0.0
12310920,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106013178825378,0.375479131937027,0.3385588526725769,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.941618263721466,0.4103037416934967,0.3889153003692627,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.921654462814331,0.3878712654113769,0.2717917263507843,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692706823348999,0.3278823792934418,0.3115191757678985,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709766030311584,0.2263847887516021,1.0250288248062134,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.519700825214386,1.0,1.0,0.0,1.0,-2.8043906688690186,2.804384469985962,6.314407073659822e-06,2.162043809890747,0.880495011806488,0.880495011806488,0.0,111.32876586914062,151.0,23173.08984375,-0.0,1792.3194580078125,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125710248947144,1.0,0.0,0.0,3.5427372455596924,3.542760133743286,8.374736921723525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.78076171875,0.0,1414.056396484375,1895.4371337890625,0.0,1711.33837890625,0.8776658177375793,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786200284957886,0.3760924041271209,0.3398379981517792,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062778949737548,0.4124306440353393,0.3916467428207397,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887611031532288,0.3893275260925293,0.2733547985553741,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415399789810181,0.3296222984790802,0.31386598944664,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462819814682007,0.2273988425731659,1.0328023433685305,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318900942802429,1.0,1.0,0.0,1.0,-2.8232574462890625,2.8232510089874268,6.400191523425747e-06,2.176834344863892,0.8796782493591309,0.8796782493591309,0.0,126.23069763183594,169.0,23103.056640625,-0.0,1893.3035888671875,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201026678085327,1.0,0.0,0.0,3.506789207458496,3.506811618804932,8.205642529901525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5107421875,0.0,1371.8779296875,1895.4371337890625,0.0,1772.8662109375,0.8686030507087708,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786200284957886,0.3760924041271209,0.3398379981517792,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062778949737548,0.4124306440353393,0.3916467428207397,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887611031532288,0.3893275260925293,0.2733547985553741,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415399789810181,0.3296222984790802,0.31386598944664,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462819814682007,0.2273988425731659,1.0328023433685305,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318900942802429,1.0,1.0,0.0,1.0,-2.8232574462890625,2.8232510089874268,6.400191523425747e-06,2.176834344863892,0.8796782493591309,0.8796782493591309,0.0,126.23069763183594,169.0,23103.056640625,-0.0,1893.3035888671875,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201026678085327,1.0,0.0,0.0,3.506789207458496,3.506811618804932,8.205642529901525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5107421875,0.0,1371.8779296875,1895.4371337890625,0.0,1772.8662109375,0.8686030507087708,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639200329780579,0.3761745393276214,0.3402629494667053,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912482261657715,0.4132902026176452,0.3928226828575134,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740133047103882,0.3898410201072693,0.2739847898483276,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289472460746765,0.3303116261959076,0.314877986907959,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7351025342941284,0.2277488559484481,1.0360701084136963,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5382035970687866,1.0,1.0,0.0,1.0,-2.8310842514038086,2.831077814102173,6.435958312067669e-06,2.182974576950073,0.8788784146308899,0.8788784146308899,0.0,134.50726318359375,169.0,23047.384765625,-0.0,1945.6927490234373,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,34397.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232513427734375,1.0,0.0,0.0,3.476734399795532,3.4767563343048096,8.065592851380643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.63330078125,0.0,1337.3917236328125,1895.4371337890625,0.0,1798.855224609375,0.8639652132987976,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8505473732948303,0.3761720359325409,0.3406097888946533,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773903250694275,0.4140603840351105,0.3939158618450165,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605154156684875,0.3902657032012939,0.2745524048805237,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8172051310539246,0.330919474363327,0.3158161342144012,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7247803211212158,0.2280228286981582,1.0390218496322632,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.5664367675781,1.0,0.5445706844329834,1.0,1.0,0.0,1.0,-2.8381738662719727,2.838167428970337,6.468445462814998e-06,2.18853759765625,0.8777618408203125,0.8777618408203125,0.0,143.12216186523438,187.0,23001.8828125,-0.0,1998.80126953125,1.0,283.1499938964844,284.7384948730469,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254133820533752,1.0,0.0,0.0,3.4594883918762207,3.459510326385498,7.985775027918862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.2919921875,0.0,1318.2578125,1895.4371337890625,0.0,1816.7894287109373,0.8569061160087585,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276863694190979,0.3760304749011993,0.3411716520786285,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8535028696060181,0.4154343605041504,0.3959413170814514,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374891877174377,0.3909609019756317,0.2755744755268097,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.79493248462677,0.3319823741912842,0.3175471425056457,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052538990974426,0.2284231483936309,1.0442742109298706,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5573014616966248,1.0,1.0,0.0,1.0,-2.85090708732605,2.850900650024414,6.527005098178051e-06,2.1985321044921875,0.874884843826294,0.874884843826294,0.0,160.94888305664062,175.0,22880.33984375,-0.0,2106.280517578125,1.0,283.1499938964844,284.7559814453125,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269775867462158,1.0,0.0,0.0,3.40334701538086,3.4033682346343994,7.728688160568709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.76708984375,0.0,1256.83154296875,1895.4371337890625,0.0,1829.8084716796875,0.8431594967842102,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276863694190979,0.3760304749011993,0.3411716520786285,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8535028696060181,0.4154343605041504,0.3959413170814514,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374891877174377,0.3909609019756317,0.2755744755268097,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.79493248462677,0.3319823741912842,0.3175471425056457,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052538990974426,0.2284231483936309,1.0442742109298706,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5573014616966248,1.0,1.0,0.0,1.0,-2.85090708732605,2.850900650024414,6.527005098178051e-06,2.1985321044921875,0.874884843826294,0.874884843826294,0.0,160.94888305664062,175.0,22880.33984375,-0.0,2106.280517578125,1.0,283.1499938964844,284.7559814453125,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269775867462158,1.0,0.0,0.0,3.40334701538086,3.4033682346343994,7.728688160568709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.76708984375,0.0,1256.83154296875,1895.4371337890625,0.0,1829.8084716796875,0.8431594967842102,1.0,0.0,3.0,1.0,0.0
12311340,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213256001472473,0.3758193552494049,0.3411908447742462,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476579785346985,0.4166781008243561,0.397345632314682,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315654397010803,0.3915562331676483,0.2761555314064026,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891407608985901,0.3329322636127472,0.3186726570129394,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996588110923767,0.2287192940711975,1.0466850996017456,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609200596809387,1.0,1.0,0.0,1.0,-2.857574462890625,2.85756778717041,6.558052518812474e-06,2.2038915157318115,0.8710730075836182,0.8710730075836182,0.0,166.67816162109375,163.0,22717.41796875,-0.0,2145.360107421875,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258838415145874,1.0,0.0,0.0,3.3403337001800537,3.3403542041778564,7.445142387041415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.55517578125,0.0,1190.5361328125,1895.4371337890625,0.0,1820.7012939453125,0.827831506729126,1.0,0.0,3.0,1.0,0.0
12311400,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213256001472473,0.3758193552494049,0.3411908447742462,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476579785346985,0.4166781008243561,0.397345632314682,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315654397010803,0.3915562331676483,0.2761555314064026,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891407608985901,0.3329322636127472,0.3186726570129394,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996588110923767,0.2287192940711975,1.0466850996017456,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609200596809387,1.0,1.0,0.0,1.0,-2.857574462890625,2.85756778717041,6.558052518812474e-06,2.2038915157318115,0.8710730075836182,0.8710730075836182,0.0,166.67816162109375,163.0,22717.41796875,-0.0,2145.360107421875,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258838415145874,1.0,0.0,0.0,3.3403337001800537,3.3403542041778564,7.445142387041415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.55517578125,0.0,1190.5361328125,1895.4371337890625,0.0,1820.7012939453125,0.827831506729126,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236168026924133,0.3756584823131561,0.3409523665904999,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510188460350037,0.4178986847400665,0.3984091579914093,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.834399938583374,0.392169713973999,0.2765126824378967,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924380302429199,0.333881139755249,0.3194769322872162,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022795081138611,0.2290382534265518,1.0476595163345337,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.559898316860199,1.0,1.0,0.0,1.0,-2.861135244369507,2.861128807067871,6.574710369022796e-06,2.2067742347717285,0.8663812279701233,0.8663812279701233,0.0,164.6681671142578,151.0,22531.076171875,-0.0,2141.568603515625,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233288288116455,1.0,0.0,0.0,3.271414279937744,3.2714340686798096,7.141088644857518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6904296875,0.0,1121.04248046875,1895.4371337890625,0.0,1799.4967041015625,0.8111514449119568,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236168026924133,0.3756584823131561,0.3409523665904999,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510188460350037,0.4178986847400665,0.3984091579914093,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.834399938583374,0.392169713973999,0.2765126824378967,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924380302429199,0.333881139755249,0.3194769322872162,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022795081138611,0.2290382534265518,1.0476595163345337,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.559898316860199,1.0,1.0,0.0,1.0,-2.861135244369507,2.861128807067871,6.574710369022796e-06,2.2067742347717285,0.8663812279701233,0.8663812279701233,0.0,164.6681671142578,151.0,22531.076171875,-0.0,2141.568603515625,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233288288116455,1.0,0.0,0.0,3.271414279937744,3.2714340686798096,7.141088644857518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6904296875,0.0,1121.04248046875,1895.4371337890625,0.0,1799.4967041015625,0.8111514449119568,1.0,0.0,3.0,1.0,0.0
12311580,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8309953808784485,0.3755594491958618,0.3406103551387787,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599323630332947,0.4191194772720337,0.3993032574653625,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424708843231201,0.3928217589855194,0.2767721116542816,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011208176612854,0.3348549604415893,0.3201345801353454,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097453474998474,0.2294171154499054,1.048084735870361,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561790466308594,1.0,1.0,0.0,1.0,-2.863413095474243,2.8634066581726074,6.585445134987822e-06,2.208648681640625,0.8608995079994202,0.8608995079994202,0.0,158.3797607421875,139.0,22334.845703125,-0.0,2114.709228515625,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201505303382874,1.0,0.0,0.0,3.19732666015625,3.197345733642578,6.821303486503894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.56884765625,0.0,1049.6546630859375,1895.4371337890625,0.0,1773.260009765625,0.7932906746864319,1.0,0.0,3.0,1.0,0.0
12311640,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8309953808784485,0.3755594491958618,0.3406103551387787,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599323630332947,0.4191194772720337,0.3993032574653625,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424708843231201,0.3928217589855194,0.2767721116542816,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011208176612854,0.3348549604415893,0.3201345801353454,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097453474998474,0.2294171154499054,1.048084735870361,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561790466308594,1.0,1.0,0.0,1.0,-2.863413095474243,2.8634066581726074,6.585445134987822e-06,2.208648681640625,0.8608995079994202,0.8608995079994202,0.0,158.3797607421875,139.0,22334.845703125,-0.0,2114.709228515625,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201505303382874,1.0,0.0,0.0,3.19732666015625,3.197345733642578,6.821303486503894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.56884765625,0.0,1049.6546630859375,1895.4371337890625,0.0,1773.260009765625,0.7932906746864319,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.836168646812439,0.3755320608615875,0.3404208421707153,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.866077184677124,0.4197309911251068,0.3997108936309814,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480885624885559,0.3931618928909302,0.2768819332122803,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8069965243339539,0.3353523910045624,0.3204330801963806,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146631479263306,0.2296316921710968,1.0482194423675537,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181335449219,1.0,0.55368971824646,1.0,1.0,0.0,1.0,-2.864328145980835,2.864321708679199,6.589777967747068e-06,2.2094099521636963,0.8579204082489014,0.8579204082489014,0.0,154.23721313476562,139.0,22225.04296875,-0.0,2096.01171875,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,29915.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184569239616394,1.0,0.0,0.0,3.1509413719177246,3.1509599685668945,6.624818524869625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.4580078125,0.0,1006.2924194335938,1895.4371337890625,0.0,1759.3441162109375,0.7848870158195496,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.842292070388794,0.3755154311656952,0.340228796005249,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732947111129761,0.4203411936759949,0.4001025855541229,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547288179397583,0.3935090005397796,0.2769860923290252,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8135653734207153,0.3358553051948547,0.3207214474678039,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7201597094535828,0.229862704873085,1.04835045337677,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239624023437,1.0,0.550908088684082,1.0,1.0,0.0,1.0,-2.8651976585388184,2.8651909828186035,6.593899797735503e-06,2.210134983062744,0.8547127842903137,0.8547127842903137,0.0,149.62942504882812,127.0,22134.4609375,-0.0,2074.95263671875,1.0,283.1499938964844,284.8447265625,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167908549308777,1.0,0.0,0.0,3.1188411712646484,3.11885929107666,6.490525379376777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.00634765625,0.0,977.6106567382812,1895.4371337890625,0.0,1745.6988525390625,0.774429440498352,1.0,0.0,3.0,1.0,0.0
12311820,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574157953262329,0.3755145072937011,0.3398362398147583,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908094763755798,0.4215601980686188,0.4008461236953735,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710557222366333,0.394224464893341,0.2771806716918945,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285509943962097,0.3368775248527527,0.3212758898735046,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.732928454875946,0.230370208621025,1.0486425161361694,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447643399238586,1.0,1.0,0.0,1.0,-2.866871118545532,2.8668644428253174,6.601843324460788e-06,2.211533069610596,0.8479391932487488,0.8479391932487488,0.0,139.51504516601562,115.0,21932.08984375,-0.0,2028.2939453125,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.384765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134016752243042,1.0,0.0,0.0,3.0360114574432373,3.0360286235809326,6.150354465717101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.75048828125,0.0,905.3626098632812,1895.4371337890625,0.0,1718.078857421875,0.7545719742774963,1.0,0.0,3.0,1.0,0.0
