time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311880,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574157953262329,0.3755145072937011,0.3398362398147583,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908094763755798,0.4215601980686188,0.4008461236953735,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710557222366333,0.394224464893341,0.2771806716918945,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285509943962097,0.3368775248527527,0.3212758898735046,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.732928454875946,0.230370208621025,1.0486425161361694,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447643399238586,1.0,1.0,0.0,1.0,-2.866871118545532,2.8668644428253174,6.601843324460788e-06,2.211533069610596,0.8479391932487488,0.8479391932487488,0.0,139.51504516601562,115.0,21932.08984375,-0.0,2028.2939453125,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.384765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134016752243042,1.0,0.0,0.0,3.0360114574432373,3.0360286235809326,6.150354465717101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.75048828125,0.0,905.3626098632812,1895.4371337890625,0.0,1718.078857421875,0.7545719742774963,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770394921302795,0.3755517899990082,0.3394493162631988,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132574796676636,0.4227738380432129,0.4015540480613708,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919434547424316,0.3949645161628723,0.2773699462413788,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471395969390869,0.3379184901714325,0.321817547082901,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490058541297913,0.2309355586767196,1.0490508079528809,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5381029844284058,1.0,1.0,0.0,1.0,-2.868626117706299,2.868619441986084,6.610167929466115e-06,2.21299409866333,0.8406767249107361,0.8406767249107361,0.0,128.61021423339844,103.0,21729.353515625,-0.0,1977.8466796875,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890930175781,293.1499938964844,293.1499938964844,283.1499938964844,27625.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100036144256592,1.0,0.0,0.0,2.9496541023254395,2.949670553207397,5.805445084661187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.72900390625,0.0,834.021240234375,1895.4371337890625,0.0,1690.5765380859375,0.7339081168174744,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770394921302795,0.3755517899990082,0.3394493162631988,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132574796676636,0.4227738380432129,0.4015540480613708,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919434547424316,0.3949645161628723,0.2773699462413788,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471395969390869,0.3379184901714325,0.321817547082901,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490058541297913,0.2309355586767196,1.0490508079528809,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5381029844284058,1.0,1.0,0.0,1.0,-2.868626117706299,2.868619441986084,6.610167929466115e-06,2.21299409866333,0.8406767249107361,0.8406767249107361,0.0,128.61021423339844,103.0,21729.353515625,-0.0,1977.8466796875,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890930175781,293.1499938964844,293.1499938964844,283.1499938964844,27625.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100036144256592,1.0,0.0,0.0,2.9496541023254395,2.949670553207397,5.805445084661187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.72900390625,0.0,834.021240234375,1895.4371337890625,0.0,1690.5765380859375,0.7339081168174744,1.0,0.0,3.0,1.0,0.0
12312060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947020769119263,0.3735779821872711,0.3377091288566589,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352135062217712,0.4218133389949798,0.4007300138473511,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109426736831664,0.3936071693897247,0.2764667272567749,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.863980770111084,0.3367602527141571,0.3208165168762207,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629497647285461,0.2292180955410003,1.041944980621338,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302162766456604,1.0,1.0,0.0,1.0,-2.8547308444976807,2.854724168777466,6.546845725097228e-06,2.2025272846221924,0.8328968286514282,0.8328968286514282,0.0,119.24320220947266,91.0,21438.48046875,-0.0,1909.6337890625,1.0,283.1499938964844,284.9396667480469,290.30572509765625,291.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,26633.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064058780670166,1.0,0.0,0.0,2.8601667881011963,2.860182285308838,5.458534246827185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.84033203125,0.0,764.2569580078125,1895.4371337890625,0.0,1661.669189453125,0.7125329971313477,1.0,0.0,3.0,1.0,0.0
12312120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947020769119263,0.3735779821872711,0.3377091288566589,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352135062217712,0.4218133389949798,0.4007300138473511,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109426736831664,0.3936071693897247,0.2764667272567749,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.863980770111084,0.3367602527141571,0.3208165168762207,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629497647285461,0.2292180955410003,1.041944980621338,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302162766456604,1.0,1.0,0.0,1.0,-2.8547308444976807,2.854724168777466,6.546845725097228e-06,2.2025272846221924,0.8328968286514282,0.8328968286514282,0.0,119.24320220947266,91.0,21438.48046875,-0.0,1909.6337890625,1.0,283.1499938964844,284.9396667480469,290.30572509765625,291.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,26633.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064058780670166,1.0,0.0,0.0,2.8601667881011963,2.860182285308838,5.458534246827185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.84033203125,0.0,764.2569580078125,1895.4371337890625,0.0,1661.669189453125,0.7125329971313477,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216141700744628,0.3726290762424469,0.3363092243671417,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645569920539856,0.4217415153980255,0.4000974297523498,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406920671463012,0.3932209312915802,0.2757708430290222,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886863589286804,0.3364964425563812,0.319996029138565,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837151885032654,0.2283636033535003,1.0353782176971436,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216429829597473,1.0,1.0,0.0,1.0,-2.842567682266236,2.8425612449646,6.491099611594109e-06,2.193108081817627,0.8246757388114929,0.8246757388114929,0.0,108.45809936523438,79.0,21151.103515625,-0.0,1837.9254150390625,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019097208976746,1.0,0.0,0.0,2.767512559890747,2.767527341842652,5.11060761709814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.15283203125,0.0,696.3182983398438,1895.4371337890625,0.0,1625.85693359375,0.6904395818710327,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216141700744628,0.3726290762424469,0.3363092243671417,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645569920539856,0.4217415153980255,0.4000974297523498,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406920671463012,0.3932209312915802,0.2757708430290222,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886863589286804,0.3364964425563812,0.319996029138565,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837151885032654,0.2283636033535003,1.0353782176971436,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216429829597473,1.0,1.0,0.0,1.0,-2.842567682266236,2.8425612449646,6.491099611594109e-06,2.193108081817627,0.8246757388114929,0.8246757388114929,0.0,108.45809936523438,79.0,21151.103515625,-0.0,1837.9254150390625,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019097208976746,1.0,0.0,0.0,2.767512559890747,2.767527341842652,5.11060761709814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.15283203125,0.0,696.3182983398438,1895.4371337890625,0.0,1625.85693359375,0.6904395818710327,1.0,0.0,3.0,1.0,0.0
12312300,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.9406739473342896,0.3723392486572265,0.3357909023761749,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.981196403503418,0.4218847751617431,0.3999595940113067,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.9594073295593262,0.393218070268631,0.2755656838417053,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.9052549004554749,0.3365584015846252,0.3197769820690155,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978505492210388,0.2281533926725387,1.0330810546875,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173174738883972,1.0,1.0,0.0,1.0,-2.83850646018982,2.838500022888184,6.472569566540187e-06,2.189976930618286,0.8204979300498962,0.8204979300498962,0.0,102.63274383544922,79.0,21006.392578125,-0.0,1803.348876953125,1.0,283.1499938964844,284.9975891113281,290.2681884765625,291.685546875,293.1499938964844,293.1499938964844,283.1499938964844,24986.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994004249572754,1.0,0.0,0.0,2.7126336097717285,2.7126476764678955,4.909933863928018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.669921875,0.0,657.7106323242188,1895.4371337890625,0.0,1606.0245361328125,0.6800813674926758,1.0,0.0,3.0,1.0,0.0
12312360,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9617573022842408,0.3721165359020233,0.3353503048419952,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9975669980049132,0.4221086800098419,0.3999054431915283,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.978849232196808,0.3932868242263794,0.2754236161708832,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.9265925884246826,0.3367001414299011,0.3196490108966827,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.8141653537750244,0.2280438244342804,1.0313020944595337,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129812359809875,1.0,1.0,0.0,1.0,-2.834869623184204,2.8348631858825684,6.456129085563589e-06,2.187232255935669,0.8161959648132324,0.8161959648132324,0.0,96.7375259399414,97.0,20889.009765625,-0.0,1769.5478515625,1.0,283.1499938964844,285.0151672363281,290.25762939453125,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,24622.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696892499923706,1.0,0.0,0.0,2.6725950241088867,2.6726088523864746,4.766061181271653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.55810546875,0.0,631.031005859375,1895.4371337890625,0.0,1586.316162109375,0.6678262948989868,1.0,0.0,3.0,1.0,0.0
12312420,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9626322984695436,0.3717647492885589,0.3349992036819458,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987444281578064,0.4227978587150574,0.4004032015800476,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9800766706466676,0.3935319185256958,0.2755614817142486,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.928311288356781,0.3371184468269348,0.3199897706508636,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.8150070309638977,0.2280111759901046,1.0308274030685425,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.5136410593986511,1.0,1.0,0.0,1.0,-2.8354530334472656,2.83544659614563,6.458572897827253e-06,2.1875853538513184,0.8076081275939941,0.8076081275939941,0.0,96.4338150024414,115.0,20666.388671875,-0.0,1768.7301025390625,1.0,283.1499938964844,285.0637512207031,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.37109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918797492980957,1.0,0.0,0.0,2.575580596923828,2.5755934715271,4.426328530371393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.46337890625,0.0,568.5951538085938,1895.4371337890625,0.0,1547.26806640625,0.6447129845619202,1.0,0.0,3.0,1.0,0.0
12312480,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9626322984695436,0.3717647492885589,0.3349992036819458,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987444281578064,0.4227978587150574,0.4004032015800476,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9800766706466676,0.3935319185256958,0.2755614817142486,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.928311288356781,0.3371184468269348,0.3199897706508636,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.8150070309638977,0.2280111759901046,1.0308274030685425,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.5136410593986511,1.0,1.0,0.0,1.0,-2.8354530334472656,2.83544659614563,6.458572897827253e-06,2.1875853538513184,0.8076081275939941,0.8076081275939941,0.0,96.4338150024414,115.0,20666.388671875,-0.0,1768.7301025390625,1.0,283.1499938964844,285.0637512207031,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.37109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918797492980957,1.0,0.0,0.0,2.575580596923828,2.5755934715271,4.426328530371393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.46337890625,0.0,568.5951538085938,1895.4371337890625,0.0,1547.26806640625,0.6447129845619202,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356794357299804,0.3714385628700256,0.3349782526493072,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788162112236024,0.4232780337333679,0.401267945766449,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560253024101256,0.3938141167163849,0.2759662270545959,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025830030441284,0.3376007974147796,0.320721834897995,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.7945610284805298,0.2280905097723007,1.0324528217315674,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.519312858581543,1.0,1.0,0.0,1.0,-2.8399369716644287,2.839930534362793,6.479264811787289e-06,2.191157579421997,0.7990804314613342,0.7990804314613342,0.0,103.83258819580078,133.0,20464.025390625,-0.0,1811.4080810546875,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873645186424255,1.0,0.0,0.0,2.4775195121765137,2.477531671524048,4.095694521311089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.62646484375,0.0,509.7030029296875,1895.4371337890625,0.0,1512.4984130859375,0.6213268041610718,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356794357299804,0.3714385628700256,0.3349782526493072,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788162112236024,0.4232780337333679,0.401267945766449,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560253024101256,0.3938141167163849,0.2759662270545959,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025830030441284,0.3376007974147796,0.320721834897995,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.7945610284805298,0.2280905097723007,1.0324528217315674,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.519312858581543,1.0,1.0,0.0,1.0,-2.8399369716644287,2.839930534362793,6.479264811787289e-06,2.191157579421997,0.7990804314613342,0.7990804314613342,0.0,103.83258819580078,133.0,20464.025390625,-0.0,1811.4080810546875,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873645186424255,1.0,0.0,0.0,2.4775195121765137,2.477531671524048,4.095694521311089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.62646484375,0.0,509.7030029296875,1895.4371337890625,0.0,1512.4984130859375,0.6213268041610718,1.0,0.0,3.0,1.0,0.0
12312660,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9002963900566101,0.3711066246032715,0.3351153135299682,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.945810616016388,0.4237963259220123,0.4022048711776733,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199832677841188,0.3940924108028412,0.2764967083930969,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722254037857056,0.3380805850028991,0.3216313123703003,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678622007369995,0.2282099276781082,1.0351139307022097,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279163718223572,1.0,1.0,0.0,1.0,-2.846170425415039,2.846163988113404,6.507945727207698e-06,2.1960604190826416,0.7906867265701294,0.7906867265701294,0.0,115.6315689086914,151.0,20264.390625,-0.0,1878.42578125,1.0,283.1499938964844,285.1806640625,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833321452140808,1.0,0.0,0.0,2.378995656967163,2.37900710105896,3.77642351168106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.11572265625,0.0,454.65045166015625,1895.4371337890625,0.0,1481.7781982421875,0.5977955460548401,1.0,0.0,3.0,1.0,0.0
12312720,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9002963900566101,0.3711066246032715,0.3351153135299682,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.945810616016388,0.4237963259220123,0.4022048711776733,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199832677841188,0.3940924108028412,0.2764967083930969,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722254037857056,0.3380805850028991,0.3216313123703003,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678622007369995,0.2282099276781082,1.0351139307022097,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279163718223572,1.0,1.0,0.0,1.0,-2.846170425415039,2.846163988113404,6.507945727207698e-06,2.1960604190826416,0.7906867265701294,0.7906867265701294,0.0,115.6315689086914,151.0,20264.390625,-0.0,1878.42578125,1.0,283.1499938964844,285.1806640625,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833321452140808,1.0,0.0,0.0,2.378995656967163,2.37900710105896,3.77642351168106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.11572265625,0.0,454.65045166015625,1895.4371337890625,0.0,1481.7781982421875,0.5977955460548401,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695062398910522,0.370779812335968,0.3353516161441803,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101231694221495,0.4243205189704895,0.4032551050186157,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875526785850525,0.3943712413311004,0.277101993560791,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8442000150680542,0.3385466635227203,0.3226316273212433,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434108853340149,0.2283510565757751,1.0383732318878174,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381977558135986,1.0,1.0,0.0,1.0,-2.853563070297241,2.853556632995605,6.542028131661937e-06,2.201868772506714,0.7825372219085693,0.7825372219085693,0.0,130.0854034423828,169.0,20064.021484375,-0.0,1960.5352783203125,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,20392.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795327663421631,1.0,0.0,0.0,2.280600309371948,2.2806107997894287,3.4704976314969826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.60009765625,0.0,403.619140625,1895.4371337890625,0.0,1453.1256103515625,0.577242374420166,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695062398910522,0.370779812335968,0.3353516161441803,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101231694221495,0.4243205189704895,0.4032551050186157,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875526785850525,0.3943712413311004,0.277101993560791,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8442000150680542,0.3385466635227203,0.3226316273212433,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434108853340149,0.2283510565757751,1.0383732318878174,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381977558135986,1.0,1.0,0.0,1.0,-2.853563070297241,2.853556632995605,6.542028131661937e-06,2.201868772506714,0.7825372219085693,0.7825372219085693,0.0,130.0854034423828,169.0,20064.021484375,-0.0,1960.5352783203125,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,20392.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795327663421631,1.0,0.0,0.0,2.280600309371948,2.2806107997894287,3.4704976314969826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.60009765625,0.0,403.619140625,1895.4371337890625,0.0,1453.1256103515625,0.577242374420166,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.8558091521263123,0.3705969750881195,0.3354876637458801,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.8952487111091614,0.4245623648166656,0.4037971794605255,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8734065890312195,0.3944926559925079,0.2774183452129364,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.8318918943405151,0.3387592434883117,0.3231459558010101,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7327019572257996,0.2284174561500549,1.0401352643966677,285.93707275390625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.5437206029891968,1.0,1.0,0.0,1.0,-2.857494115829468,2.857487678527832,6.560192105098395e-06,2.2049591541290283,0.7784581780433655,0.7784581780433655,0.0,137.983154296875,169.0,19987.86328125,-0.0,2005.4005126953125,1.0,283.1499938964844,285.2731628417969,290.1854553222656,291.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,20082.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778213381767273,1.0,0.0,0.0,2.2442874908447266,2.244297742843628,3.360859466283728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.575439453125,0.0,386.1794738769531,1895.4371337890625,0.0,1440.3131103515625,0.5688647031784058,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8433775305747986,0.3703890144824981,0.3356152176856994,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8816975355148315,0.4247783124446869,0.4043301939964294,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8604615330696106,0.3945905566215515,0.2777293622493744,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8205071687698364,0.3389486074447632,0.3236531913280487,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.7227750420570374,0.2284729182720184,1.0419178009033203,285.9569702148437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.5493935346603394,1.0,1.0,0.0,1.0,-2.861414194107056,2.86140775680542,6.578333341167308e-06,2.20804214477539,0.7743765711784363,0.7743765711784363,0.0,146.2046661376953,172.0,19917.826171875,-0.0,2051.948974609375,1.0,283.1499938964844,285.2971496582031,290.17926025390625,291.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,19841.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762605905532837,1.0,0.0,0.0,2.211890697479248,2.2119007110595703,3.2645300507283537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.9052734375,0.0,371.2135620117188,1895.4371337890625,0.0,1428.680419921875,0.5614506006240845,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8290044665336609,0.3699236214160919,0.3356134295463562,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660861849784851,0.4251453876495361,0.4051164984703064,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8456979990005493,0.3947336375713348,0.2781516015529632,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8066936731338501,0.3392717838287353,0.3243957459926605,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7105926871299744,0.2285612225532531,1.0443408489227295,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564727783203125,1.0,1.0,0.0,1.0,-2.866672992706299,2.866666316986084,6.602861958526773e-06,2.212246894836426,0.7661838531494141,0.7661838531494141,0.0,157.09507751464844,160.0,19778.6484375,-0.0,2113.91064453125,1.0,283.1499938964844,285.3392333984375,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734888553619385,1.0,0.0,0.0,2.1549620628356934,2.1549715995788574,3.098650722677121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.713623046875,0.0,346.2367248535156,1895.4371337890625,0.0,1408.1448974609375,0.5485720634460449,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8290044665336609,0.3699236214160919,0.3356134295463562,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660861849784851,0.4251453876495361,0.4051164984703064,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8456979990005493,0.3947336375713348,0.2781516015529632,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8066936731338501,0.3392717838287353,0.3243957459926605,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7105926871299744,0.2285612225532531,1.0443408489227295,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564727783203125,1.0,1.0,0.0,1.0,-2.866672992706299,2.866666316986084,6.602861958526773e-06,2.212246894836426,0.7661838531494141,0.7661838531494141,0.0,157.09507751464844,160.0,19778.6484375,-0.0,2113.91064453125,1.0,283.1499938964844,285.3392333984375,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734888553619385,1.0,0.0,0.0,2.1549620628356934,2.1549715995788574,3.098650722677121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.713623046875,0.0,346.2367248535156,1895.4371337890625,0.0,1408.1448974609375,0.5485720634460449,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271804451942444,0.3694463074207306,0.3352308571338653,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.864622175693512,0.4254605770111084,0.4054695665836334,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442113995552063,0.3948510587215423,0.2782700359821319,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8053343296051025,0.3395583033561706,0.324718564748764,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7092897295951843,0.2286595553159713,1.044979453086853,286.0202331542969,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569520592689514,1.0,1.0,0.0,1.0,-2.867940187454224,2.867933750152588,6.609009233216057e-06,2.2133629322052,0.7579220533370972,0.7579220533370972,0.0,158.3808135986328,148.0,19633.40234375,-0.0,2122.325927734375,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709744930267334,1.0,0.0,0.0,2.105332612991333,2.105341911315918,2.9575681992355385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.10791015625,0.0,325.8227233886719,1895.4371337890625,0.0,1389.653564453125,0.537525475025177,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271804451942444,0.3694463074207306,0.3352308571338653,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.864622175693512,0.4254605770111084,0.4054695665836334,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442113995552063,0.3948510587215423,0.2782700359821319,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8053343296051025,0.3395583033561706,0.324718564748764,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7092897295951843,0.2286595553159713,1.044979453086853,286.0202331542969,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569520592689514,1.0,1.0,0.0,1.0,-2.867940187454224,2.867933750152588,6.609009233216057e-06,2.2133629322052,0.7579220533370972,0.7579220533370972,0.0,158.3808135986328,148.0,19633.40234375,-0.0,2122.325927734375,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709744930267334,1.0,0.0,0.0,2.105332612991333,2.105341911315918,2.9575681992355385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.10791015625,0.0,325.8227233886719,1895.4371337890625,0.0,1389.653564453125,0.537525475025177,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8324355483055115,0.369007259607315,0.3346608281135559,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711097836494446,0.4257648289203644,0.4055796861648559,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501562476158142,0.39498370885849,0.2782280743122101,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113681674003601,0.3398520052433014,0.3248145282268524,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7145267128944397,0.228813424706459,1.044757604598999,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.04669189453125,1.0,0.5538913011550903,1.0,1.0,0.0,1.0,-2.867187261581421,2.867180585861206,6.6057414187525865e-06,2.2128727436065674,0.7495934963226318,0.7495934963226318,0.0,153.86361694335938,136.0,19486.44921875,-0.0,2098.970458984375,1.0,283.1499938964844,285.4071960449219,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684209108352661,1.0,0.0,0.0,2.0598981380462646,2.0599071979522705,2.831293670624291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.192138671875,0.0,308.1649169921875,1895.4371337890625,0.0,1371.010009765625,0.5275578498840332,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8324355483055115,0.369007259607315,0.3346608281135559,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711097836494446,0.4257648289203644,0.4055796861648559,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501562476158142,0.39498370885849,0.2782280743122101,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113681674003601,0.3398520052433014,0.3248145282268524,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7145267128944397,0.228813424706459,1.044757604598999,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.04669189453125,1.0,0.5538913011550903,1.0,1.0,0.0,1.0,-2.867187261581421,2.867180585861206,6.6057414187525865e-06,2.2128727436065674,0.7495934963226318,0.7495934963226318,0.0,153.86361694335938,136.0,19486.44921875,-0.0,2098.970458984375,1.0,283.1499938964844,285.4071960449219,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684209108352661,1.0,0.0,0.0,2.0598981380462646,2.0599071979522705,2.831293670624291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.192138671875,0.0,308.1649169921875,1895.4371337890625,0.0,1371.010009765625,0.5275578498840332,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.8371279239654541,0.3687969744205475,0.334328681230545,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8767149448394775,0.4259185791015625,0.4055793285369873,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8553508520126343,0.3950605988502502,0.2781714498996734,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8163377642631531,0.3400117456912994,0.3248161077499389,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.7188575863838196,0.2289196848869323,1.044499158859253,286.058349609375,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.05938720703125,1.0,0.5514162182807922,1.0,1.0,0.0,1.0,-2.866410970687866,2.8664045333862305,6.602257144550094e-06,2.212315082550049,0.7452471852302551,0.7452471852302551,0.0,150.12635803222656,136.0,19410.546875,-0.0,2079.402099609375,1.0,283.1499938964844,285.42340087890625,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670334935188293,1.0,0.0,0.0,2.03728985786438,2.037298679351806,2.769484979125991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.076171875,0.0,299.71270751953125,1895.4371337890625,0.0,1360.9383544921875,0.5226435661315918,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.8424140214920044,0.3686130940914154,0.3340122401714325,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8829648494720459,0.4260596632957458,0.4055573642253876,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.8611838221549988,0.3951365053653717,0.2781077623367309,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8217200040817261,0.3401637673377991,0.3248017728328705,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7235404849052429,0.2290319204330444,1.044230818748474,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.07110595703125,1.0,0.5488052368164062,1.0,1.0,0.0,1.0,-2.8655881881713867,2.865581512451172,6.5985477704089135e-06,2.2117159366607666,0.7412334680557251,0.7412334680557251,0.0,146.16795349121094,124.0,19340.8828125,-0.0,2058.68603515625,1.0,283.1499938964844,285.4382629394531,290.1307983398437,291.444091796875,293.1499938964844,293.1499938964844,283.1499938964844,19114.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657170057296753,1.0,0.0,0.0,2.01678466796875,2.0167934894561768,2.714016318350332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.41259765625,0.0,292.22021484375,1895.4371337890625,0.0,1351.4197998046875,0.5182077288627625,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.8490346074104309,0.3684346079826355,0.3336758017539978,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.8906885981559753,0.4262077808380127,0.4055152237415313,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684549927711487,0.3952221870422363,0.2780316770076751,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8282551169395447,0.3403281271457672,0.3247731029987335,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292168140411377,0.2291652858257293,1.0439361333847046,286.082275390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.08331298828125,1.0,0.5457714200019836,1.0,1.0,0.0,1.0,-2.864653348922729,2.864646673202514,6.5943222580244765e-06,2.2110300064086914,0.7370531558990479,0.7370531558990479,0.0,141.556640625,124.0,19268.94140625,-0.0,2034.6070556640625,1.0,283.1499938964844,285.4537353515625,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643133163452148,1.0,0.0,0.0,1.995779275894165,1.9957879781723025,2.657776292380732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.662353515625,0.0,284.7129821777344,1895.4371337890625,0.0,1341.31201171875,0.5136849284172058,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8567535281181335,0.3682679533958435,0.3333379328250885,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.899540901184082,0.4263590574264526,0.4054622948169708,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8768760561943054,0.3953146338462829,0.2779505550861358,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.8357179164886475,0.3404984176158905,0.3247369825839996,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.735689103603363,0.2293131798505783,1.043647050857544,286.0946044921875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.0956726074219,1.0,0.542522132396698,1.0,1.0,0.0,1.0,-2.8636953830718994,2.863688707351685,6.58998942526523e-06,2.210325241088867,0.732880175113678,0.732880175113678,0.0,136.61508178710938,112.0,19197.609375,-0.0,2008.8929443359373,1.0,283.1499938964844,285.4692687988281,290.11993408203125,291.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,19074.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628872752189636,1.0,0.0,0.0,1.9750165939331048,1.975025177001953,2.602764652692713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.019287109375,0.0,277.4477233886719,1895.4371337890625,0.0,1331.0869140625,0.5092319250106812,1.0,0.0,3.0,1.0,0.0
12313620,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8757287859916687,0.3679633736610412,0.332665205001831,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221176505088806,0.4266760349273681,0.4053429067134857,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972482681274414,0.3955201208591461,0.2777835726737976,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.853874146938324,0.3408562242984772,0.3246556222438812,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7514349222183228,0.2296452820301056,1.043118238449097,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.5356014370918274,1.0,1.0,0.0,1.0,-2.861809015274048,2.861802577972412,6.5814610934467055e-06,2.20893669128418,0.7245758771896362,0.7245758771896362,0.0,126.10460662841795,100.0,19056.50390625,-0.0,1954.5035400390625,1.0,283.1499938964844,285.5009155273437,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599915623664856,1.0,0.0,0.0,1.933990478515625,1.9339988231658936,2.49575549560177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.036865234375,0.0,263.51568603515625,1895.4371337890625,0.0,1310.4608154296875,0.5004758238792419,1.0,0.0,3.0,1.0,0.0
12313680,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8757287859916687,0.3679633736610412,0.332665205001831,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221176505088806,0.4266760349273681,0.4053429067134857,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972482681274414,0.3955201208591461,0.2777835726737976,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.853874146938324,0.3408562242984772,0.3246556222438812,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7514349222183228,0.2296452820301056,1.043118238449097,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.5356014370918274,1.0,1.0,0.0,1.0,-2.861809015274048,2.861802577972412,6.5814610934467055e-06,2.20893669128418,0.7245758771896362,0.7245758771896362,0.0,126.10460662841795,100.0,19056.50390625,-0.0,1954.5035400390625,1.0,283.1499938964844,285.5009155273437,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599915623664856,1.0,0.0,0.0,1.933990478515625,1.9339988231658936,2.49575549560177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.036865234375,0.0,263.51568603515625,1895.4371337890625,0.0,1310.4608154296875,0.5004758238792419,1.0,0.0,3.0,1.0,0.0
