time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005090594291687,0.3677026629447937,0.3320078551769256,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.951951503753662,0.4270175993442535,0.4052213132381439,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9250217080116272,0.3957617282867431,0.2776222229003906,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.8778813481330872,0.3412403464317322,0.3245740234851837,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723428010940552,0.2300287187099456,1.0427062511444092,286.14630126953125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282549262046814,1.0,1.0,0.0,1.0,-2.8600854873657227,2.860078811645508,6.5736826400097925e-06,2.207672357559204,0.7163656949996948,0.7163656949996948,0.0,114.96949005126952,88.0,18918.14453125,-0.0,1897.3994140625,1.0,283.1499938964844,285.533447265625,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570858955383301,1.0,0.0,0.0,1.8936160802841189,1.893624186515808,2.3926395442686044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.546875,0.0,250.32717895507807,1895.4371337890625,0.0,1289.9505615234375,0.4919089078903198,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005090594291687,0.3677026629447937,0.3320078551769256,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.951951503753662,0.4270175993442535,0.4052213132381439,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9250217080116272,0.3957617282867431,0.2776222229003906,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.8778813481330872,0.3412403464317322,0.3245740234851837,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723428010940552,0.2300287187099456,1.0427062511444092,286.14630126953125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282549262046814,1.0,1.0,0.0,1.0,-2.8600854873657227,2.860078811645508,6.5736826400097925e-06,2.207672357559204,0.7163656949996948,0.7163656949996948,0.0,114.96949005126952,88.0,18918.14453125,-0.0,1897.3994140625,1.0,283.1499938964844,285.533447265625,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570858955383301,1.0,0.0,0.0,1.8936160802841189,1.893624186515808,2.3926395442686044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.546875,0.0,250.32717895507807,1895.4371337890625,0.0,1289.9505615234375,0.4919089078903198,1.0,0.0,3.0,1.0,0.0
12313860,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357122778892516,0.3674872517585754,0.3313770890235901,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.984676718711853,0.4273845851421356,0.4051090478897095,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9615419507026672,0.3960438668727875,0.277477890253067,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.909906804561615,0.3416553437709808,0.3245060443878174,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.800175130367279,0.2304567396640777,1.0424336194992063,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206655859947205,1.0,1.0,0.0,1.0,-2.858609437942505,2.85860276222229,6.567045602423605e-06,2.206598997116089,0.7082874178886414,0.7082874178886414,0.0,103.49696350097656,91.0,18782.47265625,-0.0,1839.1107177734373,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541973352432251,1.0,0.0,0.0,1.8538496494293213,1.853857517242432,2.29320249900411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.49462890625,0.0,237.81285095214844,1895.4371337890625,0.0,1269.74951171875,0.4835124313831329,1.0,0.0,3.0,1.0,0.0
12313920,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357122778892516,0.3674872517585754,0.3313770890235901,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.984676718711853,0.4273845851421356,0.4051090478897095,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9615419507026672,0.3960438668727875,0.277477890253067,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.909906804561615,0.3416553437709808,0.3245060443878174,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.800175130367279,0.2304567396640777,1.0424336194992063,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206655859947205,1.0,1.0,0.0,1.0,-2.858609437942505,2.85860276222229,6.567045602423605e-06,2.206598997116089,0.7082874178886414,0.7082874178886414,0.0,103.49696350097656,91.0,18782.47265625,-0.0,1839.1107177734373,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541973352432251,1.0,0.0,0.0,1.8538496494293213,1.853857517242432,2.29320249900411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.49462890625,0.0,237.81285095214844,1895.4371337890625,0.0,1269.74951171875,0.4835124313831329,1.0,0.0,3.0,1.0,0.0
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563090801239014,0.3672956228256225,0.3309955298900604,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.427798867225647,0.4045246839523315,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801669716835022,0.3963519930839538,0.2775270938873291,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.9311344623565674,0.3420911133289337,0.3246941864490509,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163895010948181,0.2309073954820633,1.0433988571166992,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2046813964844,1.0,0.5174879431724548,1.0,1.0,0.0,1.0,-2.8588995933532715,2.8588929176330566,6.568549906660337e-06,2.206899881362915,0.7003811001777649,0.7003811001777649,0.0,97.96965026855467,109.0,18656.087890625,-0.0,1812.618896484375,1.0,283.1499938964844,285.6021728515625,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513373255729675,1.0,0.0,0.0,1.8147376775741573,1.8147454261779783,2.1974607022912099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.14697265625,0.0,225.941146850586,1895.4371337890625,0.0,1249.93505859375,0.4752890765666961,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563090801239014,0.3672956228256225,0.3309955298900604,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.427798867225647,0.4045246839523315,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801669716835022,0.3963519930839538,0.2775270938873291,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.9311344623565674,0.3420911133289337,0.3246941864490509,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163895010948181,0.2309073954820633,1.0433988571166992,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2046813964844,1.0,0.5174879431724548,1.0,1.0,0.0,1.0,-2.8588995933532715,2.8588929176330566,6.568549906660337e-06,2.206899881362915,0.7003811001777649,0.7003811001777649,0.0,97.96965026855467,109.0,18656.087890625,-0.0,1812.618896484375,1.0,283.1499938964844,285.6021728515625,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513373255729675,1.0,0.0,0.0,1.8147376775741573,1.8147454261779783,2.1974607022912099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.14697265625,0.0,225.941146850586,1895.4371337890625,0.0,1249.93505859375,0.4752890765666961,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.9533135294914246,0.3671998083591461,0.3309372961521148,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9981091022491456,0.4280359148979187,0.4055085182189941,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9777912497520448,0.3965102434158325,0.277657002210617,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.9283034205436708,0.342312216758728,0.3249296247959137,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8144541382789612,0.2311328649520874,1.044544696807861,286.2193908691406,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2209777832031,1.0,0.5188194513320923,1.0,1.0,0.0,1.0,-2.861830711364746,2.8618242740631104,6.581879915756872e-06,2.209096908569336,0.6965174078941345,0.6965174078941345,0.0,98.83430480957033,109.0,18604.18359375,-0.0,1821.4471435546875,1.0,283.1499938964844,285.620849609375,290.086181640625,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18969.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499454379081726,1.0,0.0,0.0,1.795517086982727,1.7955247163772583,2.151158895458139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.9326171875,0.0,220.26046752929688,1895.4371337890625,0.0,1240.3602294921875,0.4712597131729126,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367553710937,0.9418168067932128,0.3670932948589325,0.3309601843357086,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9900904893875122,0.4282023012638092,0.4058147072792053,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.9679222106933594,0.3966617584228515,0.2778525948524475,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366943359375,0.9169697165489196,0.3425253629684448,0.3252532184123993,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8061411380767822,0.231344848871231,1.0460898876190186,286.23687744140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2383728027344,1.0,0.5213648080825806,1.0,1.0,0.0,1.0,-2.8646938800811768,2.864687204360962,6.59521174384281e-06,2.211376905441284,0.6927416324615479,0.6927416324615479,0.0,101.9628448486328,127.0,18554.716796875,-0.0,1841.2550048828125,1.0,283.1499938964844,285.6405944824219,290.084228515625,291.34747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18953.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486225128173828,1.0,0.0,0.0,1.7766255140304563,1.7766331434249878,2.1061302390990025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.241455078125,0.0,214.76834106445312,1895.4371337890625,0.0,1231.3013916015625,0.4673036336898803,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.9091659784317015,0.366851657629013,0.3311148285865783,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.9631296396255492,0.4285325109958648,0.4065078198909759,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.9367334246635436,0.3969467580318451,0.2783358991146087,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8882024884223938,0.3429301083087921,0.3260219097137451,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819677591323853,0.2317274510860443,1.0496746301651,286.2721252441406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.273681640625,1.0,0.5288555026054382,1.0,1.0,0.0,1.0,-2.87152361869812,2.8715169429779053,6.626884896832053e-06,2.21673321723938,0.6854014992713928,0.6854014992713928,0.0,111.89163208007812,145.0,18460.8515625,-0.0,1900.7183837890625,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18917.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462045311927795,1.0,0.0,0.0,1.7397818565368652,1.7397892475128174,2.019682199261297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2578125,0.0,204.3292999267578,1895.4371337890625,0.0,1214.8502197265625,0.4596089124679565,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.9091659784317015,0.366851657629013,0.3311148285865783,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.9631296396255492,0.4285325109958648,0.4065078198909759,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.9367334246635436,0.3969467580318451,0.2783358991146087,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8882024884223938,0.3429301083087921,0.3260219097137451,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819677591323853,0.2317274510860443,1.0496746301651,286.2721252441406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.273681640625,1.0,0.5288555026054382,1.0,1.0,0.0,1.0,-2.87152361869812,2.8715169429779053,6.626884896832053e-06,2.21673321723938,0.6854014992713928,0.6854014992713928,0.0,111.89163208007812,145.0,18460.8515625,-0.0,1900.7183837890625,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18917.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462045311927795,1.0,0.0,0.0,1.7397818565368652,1.7397892475128174,2.019682199261297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2578125,0.0,204.3292999267578,1895.4371337890625,0.0,1214.8502197265625,0.4596089124679565,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.8775905966758728,0.3665811717510223,0.3313706517219543,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.9275395274162292,0.4288580119609833,0.4073323011398315,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.9016377925872804,0.3972152471542358,0.2789070606231689,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.8586491346359253,0.3433117568492889,0.3269038200378418,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563700675964355,0.2320550233125686,1.0536596775054932,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099365234375,1.0,0.5385527610778809,1.0,1.0,0.0,1.0,-2.8793578147888184,2.8793511390686035,6.663308795396006e-06,2.222877264022827,0.6783850193023682,0.6783850193023682,0.0,125.34317016601562,163.0,18373.771484375,-0.0,1979.3963623046875,1.0,283.1499938964844,285.72052001953125,290.0795593261719,291.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18877.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440625190734863,1.0,0.0,0.0,1.7044123411178589,1.7044196128845217,1.9383971050501722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.865966796875,0.0,194.6383056640625,1895.4371337890625,0.0,1200.391845703125,0.4522475004196167,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.8775905966758728,0.3665811717510223,0.3313706517219543,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.9275395274162292,0.4288580119609833,0.4073323011398315,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.9016377925872804,0.3972152471542358,0.2789070606231689,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.8586491346359253,0.3433117568492889,0.3269038200378418,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563700675964355,0.2320550233125686,1.0536596775054932,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099365234375,1.0,0.5385527610778809,1.0,1.0,0.0,1.0,-2.8793578147888184,2.8793511390686035,6.663308795396006e-06,2.222877264022827,0.6783850193023682,0.6783850193023682,0.0,125.34317016601562,163.0,18373.771484375,-0.0,1979.3963623046875,1.0,283.1499938964844,285.72052001953125,290.0795593261719,291.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18877.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440625190734863,1.0,0.0,0.0,1.7044123411178589,1.7044196128845217,1.9383971050501722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.865966796875,0.0,194.6383056640625,1895.4371337890625,0.0,1200.391845703125,0.4522475004196167,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8499493598937988,0.3662970960140228,0.3316873610019684,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8955978155136108,0.4291828274726867,0.4082351922988891,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.8727579116821289,0.3974804580211639,0.2795329391956329,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8331007957458496,0.3436822593212127,0.3278526663780212,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342986464500427,0.2323369085788726,1.0578099489212036,286.3448791503906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3464660644531,1.0,0.5494245886802673,1.0,1.0,0.0,1.0,-2.887704372406006,2.887697696685791,6.702224709442817e-06,2.229422807693481,0.6717028617858887,0.6717028617858887,0.0,140.8516082763672,166.0,18291.576171875,-0.0,2069.48193359375,1.0,283.1499938964844,285.7607421875,290.07830810546875,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18833.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642109751701355,1.0,0.0,0.0,1.6706509590148926,1.670657992362976,1.862365337501615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.884765625,0.0,185.68551635742188,1895.4371337890625,0.0,1187.3065185546875,0.4452455937862396,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8499493598937988,0.3662970960140228,0.3316873610019684,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8955978155136108,0.4291828274726867,0.4082351922988891,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.8727579116821289,0.3974804580211639,0.2795329391956329,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8331007957458496,0.3436822593212127,0.3278526663780212,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342986464500427,0.2323369085788726,1.0578099489212036,286.3448791503906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3464660644531,1.0,0.5494245886802673,1.0,1.0,0.0,1.0,-2.887704372406006,2.887697696685791,6.702224709442817e-06,2.229422807693481,0.6717028617858887,0.6717028617858887,0.0,140.8516082763672,166.0,18291.576171875,-0.0,2069.48193359375,1.0,283.1499938964844,285.7607421875,290.07830810546875,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18833.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642109751701355,1.0,0.0,0.0,1.6706509590148926,1.670657992362976,1.862365337501615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.884765625,0.0,185.68551635742188,1895.4371337890625,0.0,1187.3065185546875,0.4452455937862396,1.0,0.0,3.0,1.0,0.0
12314580,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8399477005004883,0.366129994392395,0.3317848443984985,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8844988942146301,0.4293826222419739,0.4086828529834747,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.8622130751609802,0.3976458311080932,0.2798392474651336,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660888671875,0.823821485042572,0.3439061939716339,0.3283243477344513,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.7262755036354065,0.232491135597229,1.0597625970840454,286.36627197265625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677673339844,1.0,0.5538861751556396,1.0,1.0,0.0,1.0,-2.891644239425659,2.8916375637054443,6.720732017129194e-06,2.2325563430786133,0.6678475141525269,0.6678475141525269,0.0,147.6755828857422,166.0,18239.67578125,-0.0,2109.733154296875,1.0,283.1499938964844,285.7842712402344,290.07781982421875,291.32147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18806.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409910321235657,1.0,0.0,0.0,1.6511913537979126,1.6511982679367063,1.8192325512700338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.533935546875,0.0,180.6568298339844,1895.4371337890625,0.0,1179.85107421875,0.4412221014499664,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799133300781,0.8349701762199402,0.366028755903244,0.3318241536617279,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.8789654970169067,0.4295242726802826,0.4089532494544983,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799743652344,0.8570026755332947,0.3977662026882171,0.2800236642360687,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.8191472887992859,0.3440632820129394,0.328609824180603,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794860839844,0.7222259640693665,0.2325955629348755,1.0608975887298584,286.3800354003906,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.3815002441406,1.0,0.556394636631012,1.0,1.0,0.0,1.0,-2.8939459323883057,2.893939256668091,6.731535449944204e-06,2.2343780994415283,0.665337085723877,0.665337085723877,0.0,151.35743713378906,169.0,18204.1171875,-0.0,2131.794677734375,1.0,283.1499938964844,285.79949951171875,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402478218078613,1.0,0.0,0.0,1.638547658920288,1.638554573059082,1.79147846779415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.916015625,0.0,177.44200134277344,1895.4371337890625,0.0,1174.915283203125,0.4386139512062073,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.8300143480300903,0.3659159541130066,0.3318572342395782,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.8734934329986572,0.4297132790088653,0.40927255153656,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.8518758416175842,0.3979305624961853,0.2802417576313019,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.814437747001648,0.3442710638046264,0.3289473950862884,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.7181369066238403,0.2327303886413574,1.0621917247772217,286.3969116210937,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983459472656,1.0,0.5590516924858093,1.0,1.0,0.0,1.0,-2.8965935707092285,2.8965868949890137,6.743976427969756e-06,2.2364747524261475,0.6622734665870667,0.6622734665870667,0.0,155.22122192382812,169.0,18159.515625,-0.0,2155.379638671875,1.0,283.1499938964844,285.8181457519531,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639310896396637,1.0,0.0,0.0,1.6231454610824585,1.623152256011963,1.757957193149196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.90234375,0.0,173.58096313476562,1895.4371337890625,0.0,1168.7115478515625,0.4354433417320251,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.8259985446929932,0.3658186495304107,0.3318824172019958,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.8691161274909973,0.4299159049987793,0.40958172082901,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8477896451950073,0.3981108963489532,0.2804539501667022,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.8105714321136475,0.3444928228855133,0.3292747735977173,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7147716283798218,0.2328716367483139,1.063403844833374,286.4135131835937,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149169921875,1.0,0.5613371133804321,1.0,1.0,0.0,1.0,-2.8991012573242188,2.899094343185425,6.755770755262347e-06,2.2384607791900635,0.6592910289764404,0.6592910289764404,0.0,158.49864196777344,157.0,18115.244140625,-0.0,2175.8671875,1.0,283.1499938964844,285.83648681640625,290.0772399902344,291.3135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18744.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383547782897949,1.0,0.0,0.0,1.6081805229187012,1.608187198638916,1.725690879084141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.943603515625,0.0,169.88671875,1895.4371337890625,0.0,1162.4031982421875,0.4323694705963135,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8269980549812317,0.3656848073005676,0.3317069113254547,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8706702589988708,0.430364578962326,0.4099508225917816,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492330312728882,0.3985251188278198,0.2807000875473022,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120710849761963,0.3449879586696625,0.3296849727630615,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.7160572409629822,0.2331842631101608,1.064574956893921,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607293844223022,1.0,1.0,0.0,1.0,-2.901534080505371,2.901527166366577,6.767403192498023e-06,2.2404675483703613,0.6535172462463379,0.6535172462463379,0.0,157.692626953125,145.0,18019.017578125,-0.0,2176.052001953125,1.0,283.1499938964844,285.87139892578125,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363657116889954,1.0,0.0,0.0,1.5793596506118774,1.5793663263320925,1.6643916467273814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.903076171875,0.0,162.9315185546875,1895.4371337890625,0.0,1149.350830078125,0.4264705181121826,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8269980549812317,0.3656848073005676,0.3317069113254547,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8706702589988708,0.430364578962326,0.4099508225917816,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492330312728882,0.3985251188278198,0.2807000875473022,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120710849761963,0.3449879586696625,0.3296849727630615,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.7160572409629822,0.2331842631101608,1.064574956893921,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607293844223022,1.0,1.0,0.0,1.0,-2.901534080505371,2.901527166366577,6.767403192498023e-06,2.2404675483703613,0.6535172462463379,0.6535172462463379,0.0,157.692626953125,145.0,18019.017578125,-0.0,2176.052001953125,1.0,283.1499938964844,285.87139892578125,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363657116889954,1.0,0.0,0.0,1.5793596506118774,1.5793663263320925,1.6643916467273814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.903076171875,0.0,162.9315185546875,1895.4371337890625,0.0,1149.350830078125,0.4264705181121826,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.834412693977356,0.3656673431396484,0.3314457833766937,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8795735836029053,0.4308896660804748,0.410195380449295,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575666546821594,0.3990352153778076,0.2808670401573181,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199712634086609,0.3455885946750641,0.3299933969974518,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7228946089744568,0.2335668802261352,1.0651108026504517,286.4741516113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4753723144531,1.0,0.5571877956390381,1.0,1.0,0.0,1.0,-2.9027304649353027,2.902723789215088,6.7731875788012985e-06,2.241480827331543,0.6480152606964111,0.6480152606964111,0.0,151.9027557373047,133.0,17920.982421875,-0.0,2149.443359375,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18660.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342344284057617,1.0,0.0,0.0,1.5521001815795898,1.5521067380905151,1.60743311994338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.931396484375,0.0,156.54635620117188,1895.4371337890625,0.0,1135.4739990234375,0.4209199547767639,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.834412693977356,0.3656673431396484,0.3314457833766937,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8795735836029053,0.4308896660804748,0.410195380449295,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575666546821594,0.3990352153778076,0.2808670401573181,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199712634086609,0.3455885946750641,0.3299933969974518,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7228946089744568,0.2335668802261352,1.0651108026504517,286.4741516113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4753723144531,1.0,0.5571877956390381,1.0,1.0,0.0,1.0,-2.9027304649353027,2.902723789215088,6.7731875788012985e-06,2.241480827331543,0.6480152606964111,0.6480152606964111,0.0,151.9027557373047,133.0,17920.982421875,-0.0,2149.443359375,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18660.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342344284057617,1.0,0.0,0.0,1.5521001815795898,1.5521067380905151,1.60743311994338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.931396484375,0.0,156.54635620117188,1895.4371337890625,0.0,1135.4739990234375,0.4209199547767639,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465072512626648,0.3657583594322204,0.3311837017536163,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8938031196594238,0.4314843416213989,0.4104010164737701,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710461258888245,0.3996330499649048,0.2810183465480804,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321409821510315,0.3462960422039032,0.3302972614765167,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334082722663879,0.2340171337127685,1.065454125404358,286.5024108886719,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519893765449524,1.0,1.0,0.0,1.0,-2.903622627258301,2.903615713119507,6.777536782465177e-06,2.2422518730163574,0.6427826285362244,0.6427826285362244,0.0,143.41839599609375,121.0,17825.306640625,-0.0,2108.952880859375,1.0,283.1499938964844,285.9359741210937,290.0809936523437,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18621.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319944858551025,1.0,0.0,0.0,1.526342749595642,1.5263491868972778,1.5545245446446645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.363037109375,0.0,150.68052673339844,1895.4371337890625,0.0,1121.011474609375,0.4157003760337829,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465072512626648,0.3657583594322204,0.3311837017536163,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8938031196594238,0.4314843416213989,0.4104010164737701,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710461258888245,0.3996330499649048,0.2810183465480804,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321409821510315,0.3462960422039032,0.3302972614765167,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334082722663879,0.2340171337127685,1.065454125404358,286.5024108886719,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519893765449524,1.0,1.0,0.0,1.0,-2.903622627258301,2.903615713119507,6.777536782465177e-06,2.2422518730163574,0.6427826285362244,0.6427826285362244,0.0,143.41839599609375,121.0,17825.306640625,-0.0,2108.952880859375,1.0,283.1499938964844,285.9359741210937,290.0809936523437,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18621.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319944858551025,1.0,0.0,0.0,1.526342749595642,1.5263491868972778,1.5545245446446645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.363037109375,0.0,150.68052673339844,1895.4371337890625,0.0,1121.011474609375,0.4157003760337829,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8632649183273315,0.3659403026103973,0.3309500515460968,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.913427472114563,0.4321471154689789,0.4106104671955108,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8894508481025696,0.4003117084503174,0.2811824679374695,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.84855717420578,0.3470984399318695,0.3306338191032409,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7475782036781311,0.2345253825187683,1.0657836198806765,286.5298156738281,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458537936210632,1.0,1.0,0.0,1.0,-2.904591083526612,2.9045844078063965,6.7822397795680445e-06,2.243079662322998,0.6378176808357239,0.6378176808357239,0.0,133.41119384765625,109.0,17733.572265625,-0.0,2061.0224609375,1.0,283.1499938964844,285.9665832519531,290.08465576171875,291.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,18583.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629726231098175,1.0,0.0,0.0,1.5020571947097778,1.502063512802124,1.5054502000566572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.3291015625,0.0,145.29603576660156,1895.4371337890625,0.0,1106.4951171875,0.4108019173145294,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8632649183273315,0.3659403026103973,0.3309500515460968,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.913427472114563,0.4321471154689789,0.4106104671955108,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8894508481025696,0.4003117084503174,0.2811824679374695,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.84855717420578,0.3470984399318695,0.3306338191032409,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7475782036781311,0.2345253825187683,1.0657836198806765,286.5298156738281,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458537936210632,1.0,1.0,0.0,1.0,-2.904591083526612,2.9045844078063965,6.7822397795680445e-06,2.243079662322998,0.6378176808357239,0.6378176808357239,0.0,133.41119384765625,109.0,17733.572265625,-0.0,2061.0224609375,1.0,283.1499938964844,285.9665832519531,290.08465576171875,291.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,18583.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629726231098175,1.0,0.0,0.0,1.5020571947097778,1.502063512802124,1.5054502000566572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.3291015625,0.0,145.29603576660156,1895.4371337890625,0.0,1106.4951171875,0.4108019173145294,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8736364841461182,0.3660607933998108,0.3308473825454712,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9262877702713012,0.4325047731399536,0.4107256233692169,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.90061354637146,0.4006804525852203,0.2812747359275818,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8586898446083069,0.3475315570831299,0.3308190405368805,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.7563340663909912,0.234798327088356,1.0659693479537964,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425639748573303,1.0,1.0,0.0,1.0,-2.905163049697876,2.905156135559082,6.785001005482627e-06,2.243561267852783,0.6354371905326843,0.6354371905326843,0.0,128.0480499267578,109.0,17689.482421875,-0.0,2035.4097900390625,1.0,283.1499938964844,285.98150634765625,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286061406135559,1.0,0.0,0.0,1.4904710054397583,1.490477204322815,1.4823149285803086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.0302734375,0.0,142.776611328125,1895.4371337890625,0.0,1099.3748779296875,0.4084729850292206,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.8854727745056152,0.366196870803833,0.3307538032531738,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.9408057928085328,0.4328776597976684,0.4108495116233825,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.913737416267395,0.4010657668113708,0.2813745141029358,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.870313823223114,0.3479818105697632,0.3310153186321258,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.7663964629173279,0.2350809127092361,1.0661735534667969,286.55645751953125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575561523437,1.0,0.5391838550567627,1.0,1.0,0.0,1.0,-2.9058005809783936,2.9057939052581787,6.78807009535376e-06,2.244093894958496,0.6331163644790649,0.6331163644790649,0.0,122.54256439208984,97.0,17646.412109375,-0.0,2009.19091796875,1.0,283.1499938964844,285.9961853027344,290.0896301269531,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18547.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274995803833008,1.0,0.0,0.0,1.4792076349258425,1.479213833808899,1.4599960707073478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.849609375,0.0,140.3573760986328,1895.4371337890625,0.0,1092.3719482421875,0.4062139689922333,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.914993405342102,0.3665141761302948,0.3305961787700653,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726993441581726,0.4336704909801483,0.4111290276050567,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475712180137634,0.4018867909908294,0.2816000878810882,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989793658256531,0.3489333987236023,0.3314442336559295,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913098335266113,0.235672727227211,1.0666464567184448,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.532220721244812,1.0,1.0,0.0,1.0,-2.907301902770996,2.907295227050781,6.795270564907696e-06,2.2453346252441406,0.6286608576774597,0.6286608576774597,0.0,111.21119689941406,85.0,17563.693359375,-0.0,1955.5010986328125,1.0,283.1499938964844,286.0247802734375,290.09576416015625,291.2987976074219,293.1499938964844,293.1499938964844,283.1499938964844,18512.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253452897071838,1.0,0.0,0.0,1.457689642906189,1.457695722579956,1.417828059402382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.87109375,0.0,135.8176727294922,1895.4371337890625,0.0,1078.82861328125,0.4019125401973724,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.914993405342102,0.3665141761302948,0.3305961787700653,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726993441581726,0.4336704909801483,0.4111290276050567,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475712180137634,0.4018867909908294,0.2816000878810882,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989793658256531,0.3489333987236023,0.3314442336559295,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913098335266113,0.235672727227211,1.0666464567184448,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.532220721244812,1.0,1.0,0.0,1.0,-2.907301902770996,2.907295227050781,6.795270564907696e-06,2.2453346252441406,0.6286608576774597,0.6286608576774597,0.0,111.21119689941406,85.0,17563.693359375,-0.0,1955.5010986328125,1.0,283.1499938964844,286.0247802734375,290.09576416015625,291.2987976074219,293.1499938964844,293.1499938964844,283.1499938964844,18512.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253452897071838,1.0,0.0,0.0,1.457689642906189,1.457695722579956,1.417828059402382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.87109375,0.0,135.8176727294922,1895.4371337890625,0.0,1078.82861328125,0.4019125401973724,1.0,0.0,3.0,1.0,0.0
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9540619254112244,0.3668741881847381,0.3305051624774933,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9990000128746032,0.4346365928649902,0.4073562920093536,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.983183741569519,0.4027583599090576,0.2818830013275146,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.93729966878891,0.3499366343021393,0.3319512605667114,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.8209304809570312,0.2362825274467468,1.0673397779464722,286.6062927246094,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248642563819885,1.0,1.0,0.0,1.0,-2.905054807662964,2.90504789352417,6.7855557972507086e-06,2.243947029113769,0.6244329214096069,0.6244329214096069,0.0,100.24871063232422,103.0,17473.06640625,-0.0,1897.1005859375,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232759952545166,1.0,0.0,0.0,1.4374771118164062,1.4374830722808838,1.3787808939014212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.128173828125,0.0,131.65283203125,1895.4371337890625,0.0,1065.932861328125,0.3978914022445678,1.0,0.0,3.0,1.0,0.0
