time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9540619254112244,0.3668741881847381,0.3305051624774933,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9990000128746032,0.4346365928649902,0.4073562920093536,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.983183741569519,0.4027583599090576,0.2818830013275146,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.93729966878891,0.3499366343021393,0.3319512605667114,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.8209304809570312,0.2362825274467468,1.0673397779464722,286.6062927246094,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248642563819885,1.0,1.0,0.0,1.0,-2.905054807662964,2.90504789352417,6.7855557972507086e-06,2.243947029113769,0.6244329214096069,0.6244329214096069,0.0,100.24871063232422,103.0,17473.06640625,-0.0,1897.1005859375,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232759952545166,1.0,0.0,0.0,1.4374771118164062,1.4374830722808838,1.3787808939014212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.128173828125,0.0,131.65283203125,1895.4371337890625,0.0,1065.932861328125,0.3978914022445678,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669526815414428,0.3713101148605346,0.3336322903633117,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9990000128746032,0.4420421123504638,0.3956335484981537,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937059283256532,0.4078570306301117,0.2847324907779693,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.952026665210724,0.3553416132926941,0.3360404074192047,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361999511719,0.8328214287757874,0.2415227741003036,1.0856666564941406,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272987484931946,1.0,1.0,0.0,1.0,-2.924449920654297,2.924443006515503,6.8751428443647455e-06,2.258347988128662,0.6204889416694641,0.6204889416694641,0.0,98.45196533203124,123.0,17454.109375,-0.0,1920.1895751953125,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211926937103271,1.0,0.0,0.0,1.418371081352234,1.4183770418167114,1.3423728262296208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.142333984375,0.0,127.79358673095705,1895.4371337890625,0.0,1053.06298828125,0.394102931022644,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669526815414428,0.3713101148605346,0.3336322903633117,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9990000128746032,0.4420421123504638,0.3956335484981537,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937059283256532,0.4078570306301117,0.2847324907779693,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.952026665210724,0.3553416132926941,0.3360404074192047,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361999511719,0.8328214287757874,0.2415227741003036,1.0856666564941406,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272987484931946,1.0,1.0,0.0,1.0,-2.924449920654297,2.924443006515503,6.8751428443647455e-06,2.258347988128662,0.6204889416694641,0.6204889416694641,0.0,98.45196533203124,123.0,17454.109375,-0.0,1920.1895751953125,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211926937103271,1.0,0.0,0.0,1.418371081352234,1.4183770418167114,1.3423728262296208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.142333984375,0.0,127.79358673095705,1895.4371337890625,0.0,1053.06298828125,0.394102931022644,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.963805615901947,0.3731653988361358,0.3355647325515747,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9990000128746032,0.446257084608078,0.4017961919307709,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.9914143085479736,0.4102382957935333,0.2865932583808899,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720275878906,0.9495108723640442,0.358009934425354,0.3388246595859527,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714172363281,0.8319231271743774,0.244162380695343,1.0987619161605835,286.6722717285156,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6748352050781,1.0,0.533467173576355,1.0,1.0,0.0,1.0,-2.95548152923584,2.955474376678467,7.021741112112068e-06,2.282276153564453,0.6182695031166077,0.6182695031166077,0.0,100.97271728515624,123.0,17513.521484375,-0.0,1984.22021484375,1.0,283.1499938964844,286.1156005859375,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18409.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202540993690491,1.0,0.0,0.0,1.406868577003479,1.4068745374679563,1.3206889093453358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.587158203125,0.0,125.46065521240234,1895.4371337890625,0.0,1047.3016357421875,0.3917830288410187,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.959259569644928,0.3738872110843658,0.3363257944583893,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907958984375,0.9990000128746032,0.447610080242157,0.4082534611225128,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.9878942966461182,0.4112033545970917,0.2873553037643432,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.945084512233734,0.3591047823429107,0.3399830162525177,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.8290793895721436,0.2452317476272583,1.1041898727416992,286.6908264160156,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.6935119628906,1.0,0.53728848695755,1.0,1.0,0.0,1.0,-2.972984790802002,2.972977638244629,7.105187250999734e-06,2.2958054542541504,0.6173484325408936,0.6173484325408936,0.0,103.05931854248048,143.0,17553.02734375,-0.0,2024.2552490234373,1.0,283.1499938964844,286.13238525390625,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200781464576721,1.0,0.0,0.0,1.4019179344177246,1.4019237756729126,1.311410358084686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5029296875,0.0,124.45477294921876,1895.4371337890625,0.0,1046.2242431640625,0.3907753527164459,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9486588835716248,0.3748909831047058,0.3373991549015045,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9990000128746032,0.4486850202083587,0.4222632944583893,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.9794014096260072,0.4125760197639465,0.2884500920772552,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.9346428513526917,0.3606649041175842,0.3416526317596435,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206726074219,0.8221498727798462,0.2467233538627624,1.1119059324264526,286.7216186523437,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.72442626953125,1.0,0.5442973971366882,1.0,1.0,0.0,1.0,-3.003406286239624,3.003398895263672,7.251488568726927e-06,2.3193609714508057,0.6160798668861389,0.6160798668861389,0.0,107.39851379394533,143.0,17627.2578125,-0.0,2098.744140625,1.0,283.1499938964844,286.1598205566406,290.1327514648437,291.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18355.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202203035354614,1.0,0.0,0.0,1.3948533535003662,1.3948590755462646,1.2982265218397518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.93359375,0.0,123.01449584960938,1895.4371337890625,0.0,1047.0947265625,0.3893244564533233,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.9245576858520508,0.3757522404193878,0.3385066092014313,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.9838258028030396,0.4489744305610657,0.4254913926124573,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.9583603143692015,0.413797378540039,0.2895633280277252,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9113467931747437,0.3620541989803314,0.343328595161438,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8054497838020325,0.2480075359344482,1.1194899082183838,286.7480163574219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7494812011719,1.0,0.5514125227928162,1.0,1.0,0.0,1.0,-3.0203306674957275,3.0203232765197754,7.335075224546017e-06,2.333124876022339,0.6149205565452576,0.6149205565452576,0.0,115.3129425048828,163.0,17661.87890625,-0.0,2169.566650390625,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18322.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208367347717285,1.0,0.0,0.0,1.3885033130645752,1.3885091543197632,1.2864332177286997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.94580078125,0.0,121.72256469726562,1895.4371337890625,0.0,1050.8753662109375,0.3880122303962707,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830146789550781,0.3771502673625946,0.3404716849327087,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.9413833618164062,0.4500836133956909,0.4270628690719604,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.913246214389801,0.4159204959869385,0.2915925681591034,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727357983589172,0.3644798398017883,0.346373587846756,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724531292915344,0.2501201331615448,1.1327205896377563,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660263299942017,1.0,1.0,0.0,1.0,-3.047687768936157,3.047680139541626,7.468707735824864e-06,2.35432243347168,0.6126546263694763,0.6126546263694763,0.0,133.30886840820312,183.0,17695.595703125,-0.0,2311.021484375,1.0,283.1499938964844,286.2159729003906,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225996017456055,1.0,0.0,0.0,1.376857042312622,1.3768627643585205,1.2649435632283712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.310546875,0.0,119.42349243164062,1895.4371337890625,0.0,1061.7420654296875,0.3856547176837921,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830146789550781,0.3771502673625946,0.3404716849327087,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.9413833618164062,0.4500836133956909,0.4270628690719604,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.913246214389801,0.4159204959869385,0.2915925681591034,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727357983589172,0.3644798398017883,0.346373587846756,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724531292915344,0.2501201331615448,1.1327205896377563,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660263299942017,1.0,1.0,0.0,1.0,-3.047687768936157,3.047680139541626,7.468707735824864e-06,2.35432243347168,0.6126546263694763,0.6126546263694763,0.0,133.30886840820312,183.0,17695.595703125,-0.0,2311.021484375,1.0,283.1499938964844,286.2159729003906,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225996017456055,1.0,0.0,0.0,1.376857042312622,1.3768627643585205,1.2649435632283712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.310546875,0.0,119.42349243164062,1895.4371337890625,0.0,1061.7420654296875,0.3856547176837921,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513291478157043,0.3783034682273865,0.3422379195690155,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028787016868592,0.4515506029129028,0.4291003942489624,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.8793979287147522,0.4178078770637512,0.2934729754924774,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427624106407166,0.3666290044784546,0.3491776883602142,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81182861328125,0.7463828325271606,0.2518301606178283,1.1442270278930664,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807826519012451,1.0,1.0,0.0,1.0,-3.071727752685547,3.0717203617095947,7.587437721667811e-06,2.373077154159546,0.6106404662132263,0.6106404662132263,0.0,152.82757568359375,201.0,17722.1640625,-0.0,2457.4775390625,1.0,283.1499938964844,286.2441101074219,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240268349647522,1.0,0.0,0.0,1.366654872894287,1.3666605949401855,1.2462672316360113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.02197265625,0.0,117.44351196289062,1895.4371337890625,0.0,1070.599365234375,0.3836040198802948,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513291478157043,0.3783034682273865,0.3422379195690155,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028787016868592,0.4515506029129028,0.4291003942489624,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.8793979287147522,0.4178078770637512,0.2934729754924774,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427624106407166,0.3666290044784546,0.3491776883602142,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81182861328125,0.7463828325271606,0.2518301606178283,1.1442270278930664,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807826519012451,1.0,1.0,0.0,1.0,-3.071727752685547,3.0717203617095947,7.587437721667811e-06,2.373077154159546,0.6106404662132263,0.6106404662132263,0.0,152.82757568359375,201.0,17722.1640625,-0.0,2457.4775390625,1.0,283.1499938964844,286.2441101074219,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240268349647522,1.0,0.0,0.0,1.366654872894287,1.3666605949401855,1.2462672316360113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.02197265625,0.0,117.44351196289062,1895.4371337890625,0.0,1070.599365234375,0.3836040198802948,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280432224273682,0.3793286383152008,0.3438638746738434,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762304186820984,0.4531633853912353,0.431310623884201,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543626070022583,0.4195805788040161,0.2952528595924377,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206413984298706,0.368628591299057,0.351810872554779,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.7271891236305237,0.2532856166362762,1.1544233560562134,286.8392028808594,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403015136719,1.0,0.5948301553726196,1.0,1.0,0.0,1.0,-3.093905448913574,3.093897819519043,7.697815817664377e-06,2.390385866165161,0.6088422536849976,0.6088422536849976,0.0,172.13844299316406,204.0,17745.46484375,-0.0,2601.4453125,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248155236244202,1.0,0.0,0.0,1.3576806783676147,1.3576864004135132,1.2299535967486008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.31005859375,0.0,115.72673034667967,1895.4371337890625,0.0,1075.5166015625,0.3818094432353973,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280432224273682,0.3793286383152008,0.3438638746738434,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762304186820984,0.4531633853912353,0.431310623884201,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543626070022583,0.4195805788040161,0.2952528595924377,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206413984298706,0.368628591299057,0.351810872554779,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.7271891236305237,0.2532856166362762,1.1544233560562134,286.8392028808594,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403015136719,1.0,0.5948301553726196,1.0,1.0,0.0,1.0,-3.093905448913574,3.093897819519043,7.697815817664377e-06,2.390385866165161,0.6088422536849976,0.6088422536849976,0.0,172.13844299316406,204.0,17745.46484375,-0.0,2601.4453125,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248155236244202,1.0,0.0,0.0,1.3576806783676147,1.3576864004135132,1.2299535967486008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.31005859375,0.0,115.72673034667967,1895.4371337890625,0.0,1075.5166015625,0.3818094432353973,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.815761923789978,0.3802990615367889,0.3451780676841736,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625655770301819,0.4548391699790954,0.4333328902721405,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417598605155945,0.4213093519210815,0.2967987954616546,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088644742965698,0.3705534934997558,0.3540982902050018,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171187400817871,0.2545908987522125,1.1626065969467163,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6040000319480896,1.0,1.0,0.0,1.0,-3.1123688220977783,3.112360954284668,7.790449672029354e-06,2.404850721359253,0.6072011590003967,0.6072011590003967,0.0,184.7220764160156,192.0,17759.1328125,-0.0,2704.27294921875,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18187.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251068115234375,1.0,0.0,0.0,1.3496650457382202,1.3496707677841189,1.2154734463365457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.512939453125,0.0,114.21575164794922,1895.4371337890625,0.0,1077.3367919921875,0.3802168369293213,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.815761923789978,0.3802990615367889,0.3451780676841736,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625655770301819,0.4548391699790954,0.4333328902721405,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417598605155945,0.4213093519210815,0.2967987954616546,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088644742965698,0.3705534934997558,0.3540982902050018,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171187400817871,0.2545908987522125,1.1626065969467163,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6040000319480896,1.0,1.0,0.0,1.0,-3.1123688220977783,3.112360954284668,7.790449672029354e-06,2.404850721359253,0.6072011590003967,0.6072011590003967,0.0,184.7220764160156,192.0,17759.1328125,-0.0,2704.27294921875,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18187.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251068115234375,1.0,0.0,0.0,1.3496650457382202,1.3496707677841189,1.2154734463365457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.512939453125,0.0,114.21575164794922,1895.4371337890625,0.0,1077.3367919921875,0.3802168369293213,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.814335286617279,0.3807853460311889,0.3456720411777496,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.861163318157196,0.455697625875473,0.4341970682144165,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8405033349990845,0.4221765995025635,0.2974466979503631,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87225341796875,0.807732880115509,0.3715061247348785,0.3550608158111572,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.7161436676979065,0.2552143037319183,1.165738582611084,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.87310791015625,1.0,0.6057140231132507,1.0,1.0,0.0,1.0,-3.1197075843811035,3.119699716567993,7.827505214663688e-06,2.4106338024139404,0.6064223647117615,0.6064223647117615,0.0,186.7097625732422,192.0,17760.640625,-0.0,2729.42333984375,1.0,283.1499938964844,286.3003234863281,290.1876220703125,291.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18177.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251125335693359,1.0,0.0,0.0,1.3459454774856567,1.3459510803222656,1.2087831180451758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.04345703125,0.0,113.52339935302734,1895.4371337890625,0.0,1077.37255859375,0.3794829249382019,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151825666427612,0.3812852799892425,0.3460926711559295,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622636795043945,0.4565741717815399,0.434990644454956,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8415709733963013,0.4230574071407318,0.2980377078056335,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8089470863342285,0.3724643886089325,0.3559383749961853,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171445488929749,0.2558339536190033,1.1684194803237915,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062673926353455,1.0,1.0,0.0,1.0,-3.1261579990386963,3.126150131225586,7.86010150477523e-06,2.4156978130340576,0.6056617498397827,0.6056617498397827,0.0,186.48492431640625,180.0,17759.37890625,-0.0,2741.102294921875,1.0,283.1499938964844,286.3087463378906,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250408291816711,1.0,0.0,0.0,1.3423742055892944,1.342379808425903,1.202376864739563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.4814453125,0.0,112.86504364013672,1895.4371337890625,0.0,1076.924560546875,0.3787826299667358,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8210453391075134,0.3823263049125671,0.3468236923217773,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691856265068054,0.4583751857280731,0.4364699423313141,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8480997085571289,0.4248623251914978,0.2991348803043365,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.815575361251831,0.3744058907032013,0.3575599789619446,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227312922477722,0.2570790350437164,1.1730496883392334,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050437688827515,1.0,1.0,0.0,1.0,-3.13765287399292,3.1376450061798096,7.918354640423786e-06,2.424720764160156,0.6041965484619141,0.6041965484619141,0.0,182.05685424804688,168.0,17753.396484375,-0.0,2740.454345703125,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18156.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247099041938782,1.0,0.0,0.0,1.3355988264083862,1.3356043100357056,1.1902699270649465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.368896484375,0.0,111.62964630126952,1895.4371337890625,0.0,1074.857421875,0.3774625062942505,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8210453391075134,0.3823263049125671,0.3468236923217773,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691856265068054,0.4583751857280731,0.4364699423313141,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8480997085571289,0.4248623251914978,0.2991348803043365,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.815575361251831,0.3744058907032013,0.3575599789619446,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227312922477722,0.2570790350437164,1.1730496883392334,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050437688827515,1.0,1.0,0.0,1.0,-3.13765287399292,3.1376450061798096,7.918354640423786e-06,2.424720764160156,0.6041965484619141,0.6041965484619141,0.0,182.05685424804688,168.0,17753.396484375,-0.0,2740.454345703125,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18156.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247099041938782,1.0,0.0,0.0,1.3355988264083862,1.3356043100357056,1.1902699270649465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.368896484375,0.0,111.62964630126952,1895.4371337890625,0.0,1074.857421875,0.3774625062942505,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.830935537815094,0.3834162950515747,0.3474753499031067,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8809676766395569,0.4602296650409698,0.4378712177276611,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592125773429871,0.4267207086086273,0.300173282623291,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260886073112488,0.3763808906078338,0.3590819239616394,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317401766777039,0.2583389580249786,1.1771150827407837,286.9114685058594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018518805503845,1.0,1.0,0.0,1.0,-3.1480886936187744,3.148080825805664,7.971420927788131e-06,2.432910442352295,0.6028038263320923,0.6028038263320923,0.0,174.2511749267578,156.0,17745.615234375,-0.0,2719.504638671875,1.0,283.1499938964844,286.3379821777344,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242071390151978,1.0,0.0,0.0,1.329249143600464,1.3292547464370728,1.1789794029937185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.443359375,0.0,110.48580932617188,1895.4371337890625,0.0,1071.72216796875,0.3762330412864685,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.830935537815094,0.3834162950515747,0.3474753499031067,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8809676766395569,0.4602296650409698,0.4378712177276611,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592125773429871,0.4267207086086273,0.300173282623291,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260886073112488,0.3763808906078338,0.3590819239616394,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317401766777039,0.2583389580249786,1.1771150827407837,286.9114685058594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018518805503845,1.0,1.0,0.0,1.0,-3.1480886936187744,3.148080825805664,7.971420927788131e-06,2.432910442352295,0.6028038263320923,0.6028038263320923,0.0,174.2511749267578,156.0,17745.615234375,-0.0,2719.504638671875,1.0,283.1499938964844,286.3379821777344,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242071390151978,1.0,0.0,0.0,1.329249143600464,1.3292547464370728,1.1789794029937185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.443359375,0.0,110.48580932617188,1895.4371337890625,0.0,1071.72216796875,0.3762330412864685,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442323207855225,0.3845483660697937,0.3480972647666931,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967734575271606,0.4621233642101288,0.4392397999763489,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743013739585876,0.428621381521225,0.3011893033981323,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398319482803345,0.3783820569515228,0.3605576753616333,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436634302139282,0.2596116364002228,1.180896878242493,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975732207298279,1.0,1.0,0.0,1.0,-3.1580252647399902,3.15801739692688,8.02210888650734e-06,2.440706253051758,0.6014842987060547,0.6014842987060547,0.0,164.57923889160156,144.0,17738.04296875,-0.0,2687.33935546875,1.0,283.1499938964844,286.35113525390625,290.231689453125,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236258745193481,1.0,0.0,0.0,1.323278307914734,1.3232837915420532,1.1684114298304848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.803466796875,0.0,109.42021942138672,1895.4371337890625,0.0,1068.10546875,0.3750813901424408,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442323207855225,0.3845483660697937,0.3480972647666931,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967734575271606,0.4621233642101288,0.4392397999763489,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743013739585876,0.428621381521225,0.3011893033981323,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398319482803345,0.3783820569515228,0.3605576753616333,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436634302139282,0.2596116364002228,1.180896878242493,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975732207298279,1.0,1.0,0.0,1.0,-3.1580252647399902,3.15801739692688,8.02210888650734e-06,2.440706253051758,0.6014842987060547,0.6014842987060547,0.0,164.57923889160156,144.0,17738.04296875,-0.0,2687.33935546875,1.0,283.1499938964844,286.35113525390625,290.231689453125,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236258745193481,1.0,0.0,0.0,1.323278307914734,1.3232837915420532,1.1684114298304848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.803466796875,0.0,109.42021942138672,1895.4371337890625,0.0,1068.10546875,0.3750813901424408,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568094372749329,0.3854272663593292,0.3485622107982635,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117511510849,0.4635809957981109,0.4402708709239959,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8884289860725403,0.4300869107246399,0.3019565939903259,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8526920676231384,0.3799146711826324,0.3616634607315063,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.7548859119415283,0.2605834603309631,1.1836622953414917,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356689453125,1.0,0.5938953757286072,1.0,1.0,0.0,1.0,-3.1654014587402344,3.165393352508545,8.059836545726284e-06,2.4464921951293945,0.6005334258079529,0.6005334258079529,0.0,156.50440979003906,144.0,17733.095703125,-0.0,2658.48388671875,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18130.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231740713119507,1.0,0.0,0.0,1.3189865350723269,1.318992018699646,1.1608447181288285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.56640625,0.0,108.6592025756836,1895.4371337890625,0.0,1065.3006591796875,0.3742551803588867,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.861258864402771,0.3857066631317138,0.3487082719802856,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.917326807975769,0.4640433490276336,0.440595805644989,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.89336097240448,0.4305521845817566,0.3021986782550812,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8572317361831665,0.3803998231887817,0.3620111346244812,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.758853554725647,0.2608905434608459,1.1845238208770752,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.93878173828125,1.0,0.5926903486251831,1.0,1.0,0.0,1.0,-3.167712926864624,3.1677048206329346,8.071676347753964e-06,2.448304891586304,0.6002418398857117,0.6002418398857117,0.0,153.8820343017578,132.0,17731.71484375,-0.0,2648.91455078125,1.0,283.1499938964844,286.3637084960937,290.2467346191406,291.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18128.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230318546295166,1.0,0.0,0.0,1.3176696300506592,1.317675232887268,1.1585279935388828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.4716796875,0.0,108.42638397216795,1895.4371337890625,0.0,1064.4189453125,0.3740017712116241,1.0,0.0,3.0,1.0,0.0
12317100,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8714247941970825,0.3862916529178619,0.3490111231803894,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301822781562804,0.4650099277496338,0.44127157330513,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.9044938683509828,0.4315257668495178,0.3027028143405914,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8675962686538696,0.3814122080802917,0.3627324998378753,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.7679161429405212,0.261530190706253,1.1862961053848269,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451599121094,1.0,0.5901032090187073,1.0,1.0,0.0,1.0,-3.172494411468506,3.1724863052368164,8.096196324913763e-06,2.452054738998413,0.5996530652046204,0.5996530652046204,0.0,148.29161071777344,132.0,17729.26171875,-0.0,2628.17431640625,1.0,283.1499938964844,286.36981201171875,290.25457763671875,291.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18124.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227447390556335,1.0,0.0,0.0,1.315010666847229,1.3150161504745483,1.1538568855939957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.4267578125,0.0,107.95716094970705,1895.4371337890625,0.0,1062.64013671875,0.3734901547431946,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828222751617432,0.3868785202503204,0.3493126034736633,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9442377686500548,0.4659788310527801,0.4419463276863098,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177045822143556,0.4325026273727417,0.3032068610191345,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792179822921753,0.3824253976345062,0.3634513318538666,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780789136886597,0.2621689736843109,1.1880483627319336,286.950927734375,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.9514465332031,1.0,0.5874565839767456,1.0,1.0,0.0,1.0,-3.177245616912842,3.1772375106811523,8.120597158267628e-06,2.455780506134033,0.5990853309631348,0.5990853309631348,0.0,142.6065673828125,120.0,17727.30078125,-0.0,2606.794677734375,1.0,283.1499938964844,286.37579345703125,290.2626342773437,291.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224654316902161,1.0,0.0,0.0,1.312441110610962,1.3124465942382812,1.1493521157035505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.45166015625,0.0,107.5047607421875,1895.4371337890625,0.0,1060.911865234375,0.3729957342147827,1.0,0.0,3.0,1.0,0.0
12317220,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101171493530272,0.3880535364151001,0.3499109148979187,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740262627601624,0.4679189324378967,0.443291962146759,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.949763298034668,0.4344614148139953,0.3042140305042267,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068668484687804,0.3844504058361053,0.364881306886673,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021562099456787,0.2634416222572326,1.1914987564086914,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820351243019104,1.0,1.0,0.0,1.0,-3.1866629123687744,3.186654567718506,8.16906504041981e-06,2.463163375854492,0.5980181694030762,0.5980181694030762,0.0,131.041015625,108.0,17725.146484375,-0.0,2562.599853515625,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219347715377808,1.0,0.0,0.0,1.3075881004333496,1.307593584060669,1.1408678091129333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.721923828125,0.0,106.65225219726562,1895.4371337890625,0.0,1057.634033203125,0.3720609247684479,1.0,0.0,3.0,1.0,0.0
12317280,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101171493530272,0.3880535364151001,0.3499109148979187,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740262627601624,0.4679189324378967,0.443291962146759,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.949763298034668,0.4344614148139953,0.3042140305042267,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068668484687804,0.3844504058361053,0.364881306886673,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021562099456787,0.2634416222572326,1.1914987564086914,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820351243019104,1.0,1.0,0.0,1.0,-3.1866629123687744,3.186654567718506,8.16906504041981e-06,2.463163375854492,0.5980181694030762,0.5980181694030762,0.0,131.041015625,108.0,17725.146484375,-0.0,2562.599853515625,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219347715377808,1.0,0.0,0.0,1.3075881004333496,1.307593584060669,1.1408678091129333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.721923828125,0.0,106.65225219726562,1895.4371337890625,0.0,1057.634033203125,0.3720609247684479,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461149573326112,0.3892139196395874,0.3505235612392425,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.469923585653305,0.4418981671333313,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9826362133026124,0.4364095032215118,0.3052352368831634,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.943410575389862,0.3864584267139435,0.3663235604763031,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8290046453475952,0.2646950483322143,1.194993257522583,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763251185417175,1.0,1.0,0.0,1.0,-3.192850112915039,3.1928417682647705,8.201764103432652e-06,2.468327045440674,0.5970388054847717,0.5970388054847717,0.0,119.85175323486328,111.0,17717.689453125,-0.0,2513.880859375,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214421391487122,1.0,0.0,0.0,1.303123950958252,1.3031294345855713,1.1330913451956805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.161865234375,0.0,105.87028503417967,1895.4371337890625,0.0,1054.5980224609375,0.3711996078491211,1.0,0.0,3.0,1.0,0.0
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461149573326112,0.3892139196395874,0.3505235612392425,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.469923585653305,0.4418981671333313,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9826362133026124,0.4364095032215118,0.3052352368831634,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.943410575389862,0.3864584267139435,0.3663235604763031,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8290046453475952,0.2646950483322143,1.194993257522583,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763251185417175,1.0,1.0,0.0,1.0,-3.192850112915039,3.1928417682647705,8.201764103432652e-06,2.468327045440674,0.5970388054847717,0.5970388054847717,0.0,119.85175323486328,111.0,17717.689453125,-0.0,2513.880859375,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214421391487122,1.0,0.0,0.0,1.303123950958252,1.3031294345855713,1.1330913451956805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.161865234375,0.0,105.87028503417967,1895.4371337890625,0.0,1054.5980224609375,0.3711996078491211,1.0,0.0,3.0,1.0,0.0
