time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9577779173851012,0.3902439475059509,0.3513579070568084,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736231863498688,0.4283758103847503,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921618103981018,0.4382416009902954,0.3064363896846771,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9559473991394044,0.3883586525917053,0.368012398481369,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8381317853927612,0.2658456861972809,1.199663758277893,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738143920898438,1.0,1.0,0.0,1.0,-3.186735153198242,3.1867270469665527,8.170202818291727e-06,2.463528633117676,0.5959430932998657,0.5959430932998657,0.0,116.42827606201172,131.0,17669.20703125,-0.0,2483.2705078125,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207774877548218,1.0,0.0,0.0,1.2985680103302002,1.2985734939575195,1.1251821518953876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.547119140625,0.0,105.09886932373048,1895.4371337890625,0.0,1050.5115966796875,0.3703457713127136,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9577779173851012,0.3902439475059509,0.3513579070568084,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736231863498688,0.4283758103847503,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921618103981018,0.4382416009902954,0.3064363896846771,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9559473991394044,0.3883586525917053,0.368012398481369,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8381317853927612,0.2658456861972809,1.199663758277893,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738143920898438,1.0,1.0,0.0,1.0,-3.186735153198242,3.1867270469665527,8.170202818291727e-06,2.463528633117676,0.5959430932998657,0.5959430932998657,0.0,116.42827606201172,131.0,17669.20703125,-0.0,2483.2705078125,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207774877548218,1.0,0.0,0.0,1.2985680103302002,1.2985734939575195,1.1251821518953876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.547119140625,0.0,105.09886932373048,1895.4371337890625,0.0,1050.5115966796875,0.3703457713127136,1.0,0.0,3.0,1.0,0.0
12317580,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509431719779968,0.3912794291973114,0.3523502945899963,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4772052466869354,0.4382034242153168,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.987308144569397,0.4400887191295624,0.3077693879604339,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498529434204102,0.3902755975723266,0.3698867857456207,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334192633628845,0.2670174837112427,1.2052563428878784,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795904397964478,1.0,1.0,0.0,1.0,-3.210282564163208,3.2102742195129395,8.290381629194599e-06,2.48132848739624,0.5951324105262756,0.5951324105262756,0.0,119.6836166381836,151.0,17715.0234375,-0.0,2547.259033203125,1.0,283.1499938964844,286.4158020019531,290.3310546875,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18091.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198504567146301,1.0,0.0,0.0,1.2944890260696411,1.294494390487671,1.1181244730096297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.1630859375,0.0,104.38221740722656,1895.4371337890625,0.0,1044.8311767578125,0.3695535659790039,1.0,0.0,3.0,1.0,0.0
12317640,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509431719779968,0.3912794291973114,0.3523502945899963,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4772052466869354,0.4382034242153168,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.987308144569397,0.4400887191295624,0.3077693879604339,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498529434204102,0.3902755975723266,0.3698867857456207,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334192633628845,0.2670174837112427,1.2052563428878784,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795904397964478,1.0,1.0,0.0,1.0,-3.210282564163208,3.2102742195129395,8.290381629194599e-06,2.48132848739624,0.5951324105262756,0.5951324105262756,0.0,119.6836166381836,151.0,17715.0234375,-0.0,2547.259033203125,1.0,283.1499938964844,286.4158020019531,290.3310546875,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18091.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198504567146301,1.0,0.0,0.0,1.2944890260696411,1.294494390487671,1.1181244730096297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.1630859375,0.0,104.38221740722656,1895.4371337890625,0.0,1044.8311767578125,0.3695535659790039,1.0,0.0,3.0,1.0,0.0
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.942076861858368,0.3918280303478241,0.352932870388031,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.9990000128746032,0.4777985513210296,0.4499530494213104,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.980471134185791,0.4410428702831268,0.3085031807422638,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.9413570165634156,0.3912563920021057,0.3709096312522888,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.8272053599357605,0.2676153182983398,1.2084325551986694,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0103759765625,1.0,0.5847236514091492,1.0,1.0,0.0,1.0,-3.230975866317749,3.2309675216674805,8.397481906285975e-06,2.4972739219665527,0.5949418544769287,0.5949418544769287,0.0,123.3828125,151.0,17770.3984375,-0.0,2608.8662109375,1.0,283.1499938964844,286.42877197265625,290.3418884277344,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196028590202332,1.0,0.0,0.0,1.2930386066436768,1.2930439710617063,1.115620236191717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.199951171875,0.0,104.10198211669922,1895.4371337890625,0.0,1043.318115234375,0.369242250919342,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9224092364311218,0.3923427164554596,0.3536546230316162,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873268604278564,0.4778433740139007,0.4528959691524505,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.96379953622818,0.4419654309749603,0.3093457520008087,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220809936523438,0.3922008872032165,0.3720741271972656,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.813441812992096,0.2681672573089599,1.2122368812561035,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713623046875,287.0233154296875,1.0,0.5902203321456909,1.0,1.0,0.0,1.0,-3.242074728012085,3.2420661449432373,8.45668819238199e-06,2.506412982940674,0.5948296785354614,0.5948296785354614,0.0,130.3760528564453,171.0,17802.98828125,-0.0,2670.14794921875,1.0,283.1499938964844,286.4404602050781,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196606755256653,1.0,0.0,0.0,1.2919907569885254,1.2919961214065552,1.1138128996890373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.534912109375,0.0,103.88538360595705,1895.4371337890625,0.0,1043.67138671875,0.3689994812011719,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861152529716492,0.3932322859764099,0.355077862739563,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518304467201232,0.4786128997802734,0.4540521204471588,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248380661010742,0.4436898827552795,0.3110265135765075,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8865070939064026,0.3939767479896545,0.3743976056575775,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836353182792664,0.2691513895988464,1.2197524309158323,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020492911338806,1.0,1.0,0.0,1.0,-3.259413719177246,3.2594051361083984,8.547352081222925e-06,2.519804716110229,0.5946226716041565,0.5946226716041565,0.0,146.980224609375,191.0,17847.642578125,-0.0,2797.585205078125,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203382611274719,1.0,0.0,0.0,1.2903361320495603,1.2903414964675903,1.1109618469618006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.782470703125,0.0,103.55599212646484,1895.4371337890625,0.0,1047.8173828125,0.3686294853687286,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861152529716492,0.3932322859764099,0.355077862739563,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518304467201232,0.4786128997802734,0.4540521204471588,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248380661010742,0.4436898827552795,0.3110265135765075,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8865070939064026,0.3939767479896545,0.3743976056575775,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836353182792664,0.2691513895988464,1.2197524309158323,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020492911338806,1.0,1.0,0.0,1.0,-3.259413719177246,3.2594051361083984,8.547352081222925e-06,2.519804716110229,0.5946226716041565,0.5946226716041565,0.0,146.980224609375,191.0,17847.642578125,-0.0,2797.585205078125,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203382611274719,1.0,0.0,0.0,1.2903361320495603,1.2903414964675903,1.1109618469618006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.782470703125,0.0,103.55599212646484,1895.4371337890625,0.0,1047.8173828125,0.3686294853687286,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569311499595642,0.3939942121505737,0.3564409613609314,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161555171012878,0.4798121452331543,0.4557961523532867,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923848271369934,0.4452990889549255,0.3126718699932098,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579248189926147,0.3956423699855804,0.3766795992851257,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583602666854858,0.270020842552185,1.2270479202270508,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146175265312195,1.0,1.0,0.0,1.0,-3.27664566040039,3.276637077331543,8.638214239908848e-06,2.533222913742065,0.5946338772773743,0.5946338772773743,0.0,165.3429718017578,211.0,17899.2109375,-0.0,2936.275390625,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18021.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211867332458496,1.0,0.0,0.0,1.289554238319397,1.2895596027374268,1.1096158658574497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7568359375,0.0,103.3731460571289,1895.4371337890625,0.0,1053.0260009765625,0.3684239685535431,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569311499595642,0.3939942121505737,0.3564409613609314,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161555171012878,0.4798121452331543,0.4557961523532867,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923848271369934,0.4452990889549255,0.3126718699932098,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579248189926147,0.3956423699855804,0.3766795992851257,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583602666854858,0.270020842552185,1.2270479202270508,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146175265312195,1.0,1.0,0.0,1.0,-3.27664566040039,3.276637077331543,8.638214239908848e-06,2.533222913742065,0.5946338772773743,0.5946338772773743,0.0,165.3429718017578,211.0,17899.2109375,-0.0,2936.275390625,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18021.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211867332458496,1.0,0.0,0.0,1.289554238319397,1.2895596027374268,1.1096158658574497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7568359375,0.0,103.3731460571289,1895.4371337890625,0.0,1053.0260009765625,0.3684239685535431,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8336045145988464,0.3946592807769775,0.3577495217323303,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8887020945549011,0.4811427891254425,0.4577579796314239,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669609427452087,0.4468156397342682,0.3142787218093872,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8351082801818848,0.3972148299217224,0.3789097368717193,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381989359855652,0.2707927525043487,1.234075903892517,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274850964546204,1.0,1.0,0.0,1.0,-3.293644666671753,3.293635845184326,8.728323336981703e-06,2.546461820602417,0.5948786735534668,0.5948786735534668,0.0,184.7081298828125,214.0,17957.283203125,-0.0,3081.51708984375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219862103462219,1.0,0.0,0.0,1.289729356765747,1.2897348403930664,1.1099173491402325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.9306640625,0.0,103.34876251220705,1895.4371337890625,0.0,1057.95166015625,0.3683954775333404,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8336045145988464,0.3946592807769775,0.3577495217323303,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8887020945549011,0.4811427891254425,0.4577579796314239,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669609427452087,0.4468156397342682,0.3142787218093872,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8351082801818848,0.3972148299217224,0.3789097368717193,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381989359855652,0.2707927525043487,1.234075903892517,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274850964546204,1.0,1.0,0.0,1.0,-3.293644666671753,3.293635845184326,8.728323336981703e-06,2.546461820602417,0.5948786735534668,0.5948786735534668,0.0,184.7081298828125,214.0,17957.283203125,-0.0,3081.51708984375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219862103462219,1.0,0.0,0.0,1.289729356765747,1.2897348403930664,1.1099173491402325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.9306640625,0.0,103.34876251220705,1895.4371337890625,0.0,1057.95166015625,0.3683954775333404,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230798244476318,0.3951734006404876,0.3585971891880035,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766475319862366,0.4822767972946167,0.4592185616493225,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8557053804397583,0.4480419158935547,0.315432459115982,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250389695167542,0.398485779762268,0.380515992641449,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.7292488217353821,0.2713906466960907,1.2387044429779053,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.6344249248504639,1.0,1.0,0.0,1.0,-3.305309772491455,3.3053011894226074,8.790588253759779e-06,2.5556082725524902,0.5952316522598267,0.5952316522598267,0.0,195.40921020507807,214.0,18003.748046875,-0.0,3167.428466796875,1.0,283.1499938964844,286.4828491210937,290.4388427734375,291.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,17984.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226067543029785,1.0,0.0,0.0,1.2905175685882568,1.2905229330062866,1.11127420154844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.89599609375,0.0,103.43582153320312,1895.4371337890625,0.0,1061.7861328125,0.3684916496276855,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8216055631637573,0.3952697515487671,0.3587404489517212,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749945759773254,0.4824937582015991,0.45948126912117,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8541744351387024,0.4482728540897369,0.3156374990940094,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236553072929382,0.3987250328063965,0.3808017075061798,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.728010892868042,0.271502137184143,1.239490985870361,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0763244628906,1.0,0.6355262994766235,1.0,1.0,0.0,1.0,-3.3073346614837646,3.307325839996338,8.801405783742666e-06,2.557191133499145,0.5953136682510376,0.5953136682510376,0.0,197.0196228027344,217.0,18012.505859375,-0.0,3181.005615234375,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6718139648437,293.1499938964844,293.1499938964844,283.1499938964844,17981.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227189898490906,1.0,0.0,0.0,1.290732979774475,1.2907383441925049,1.1116453890736012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.219970703125,0.0,103.46366119384766,1895.4371337890625,0.0,1062.48095703125,0.3685225546360016,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8177593350410461,0.3955678939819336,0.3591600656509399,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707596659660339,0.4831718206405639,0.4602769017219543,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8502658605575562,0.4489891529083252,0.3162546753883362,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200979828834534,0.3994674682617187,0.3816626071929931,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.7248101830482483,0.2718469202518463,1.2418025732040403,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.638568103313446,1.0,1.0,0.0,1.0,-3.313354730606079,3.3133459091186523,8.83360280568013e-06,2.56189513206482,0.5956054329872131,0.5956054329872131,0.0,201.3648223876953,217.0,18040.1875,-0.0,3218.963134765625,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230567693710327,1.0,0.0,0.0,1.2915573120117188,1.2915626764297483,1.1130656218938385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.39501953125,0.0,103.57615661621094,1895.4371337890625,0.0,1064.5732421875,0.3686477541923523,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8146994709968567,0.395861804485321,0.3595490753650665,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674905300140381,0.483847439289093,0.4610430896282196,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8472622632980347,0.4496975839138031,0.3168455362319946,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8173349499702454,0.4002031087875366,0.3824884593486786,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.7223004102706909,0.2721880972385406,1.2439602613449097,287.0841064453125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.6411784291267395,1.0,1.0,0.0,1.0,-3.319043159484864,3.3190343379974365,8.864077244652435e-06,2.5663387775421143,0.5959499478340149,0.5959499478340149,0.0,204.973388671875,205.0,18068.734375,-0.0,3252.1337890625,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233788132667542,1.0,0.0,0.0,1.292601227760315,1.2926065921783447,1.1148656398063397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.658203125,0.0,103.72549438476562,1895.4371337890625,0.0,1066.5711669921875,0.368814080953598,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162800073623657,0.3964523375034332,0.3600256741046905,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696386218070984,0.4851939678192138,0.4622558653354645,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.849362850189209,0.4511038064956665,0.317784696817398,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194534778594971,0.4016657173633575,0.3838138282299042,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238805890083313,0.2728724777698517,1.246769905090332,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413326859474182,1.0,1.0,0.0,1.0,-3.3271822929382324,3.3271734714508057,8.907935807656031e-06,2.572759866714477,0.5967643857002258,0.5967643857002258,0.0,204.0915679931641,193.0,18121.564453125,-0.0,3265.447265625,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239869594573975,1.0,0.0,0.0,1.2952481508255005,1.2952535152435305,1.1194362770083901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.225830078125,0.0,104.11985778808594,1895.4371337890625,0.0,1070.3511962890625,0.3692530691623688,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162800073623657,0.3964523375034332,0.3600256741046905,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696386218070984,0.4851939678192138,0.4622558653354645,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.849362850189209,0.4511038064956665,0.317784696817398,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194534778594971,0.4016657173633575,0.3838138282299042,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238805890083313,0.2728724777698517,1.246769905090332,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413326859474182,1.0,1.0,0.0,1.0,-3.3271822929382324,3.3271734714508057,8.907935807656031e-06,2.572759866714477,0.5967643857002258,0.5967643857002258,0.0,204.0915679931641,193.0,18121.564453125,-0.0,3265.447265625,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239869594573975,1.0,0.0,0.0,1.2952481508255005,1.2952535152435305,1.1194362770083901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.225830078125,0.0,104.11985778808594,1895.4371337890625,0.0,1070.3511962890625,0.3692530691623688,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.822956383228302,0.3970658183097839,0.3603276312351227,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776847124099731,0.4865455329418182,0.4632690250873565,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8569974899291992,0.4525143504142761,0.318574458360672,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266462683677673,0.4031359851360321,0.3849397301673889,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298691272735596,0.2735858261585235,1.248721957206726,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387240290641785,1.0,1.0,0.0,1.0,-3.333416700363159,3.3334078788757324,8.941554369812366e-06,2.5776591300964355,0.5977677702903748,0.5977677702903748,0.0,197.977294921875,181.0,18175.796875,-0.0,3244.73583984375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245431900024414,1.0,0.0,0.0,1.2986913919448853,1.298696756362915,1.1253959542045777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.97265625,0.0,104.65059661865234,1895.4371337890625,0.0,1073.8170166015625,0.3698433637619018,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.822956383228302,0.3970658183097839,0.3603276312351227,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776847124099731,0.4865455329418182,0.4632690250873565,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8569974899291992,0.4525143504142761,0.318574458360672,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266462683677673,0.4031359851360321,0.3849397301673889,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298691272735596,0.2735858261585235,1.248721957206726,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387240290641785,1.0,1.0,0.0,1.0,-3.333416700363159,3.3334078788757324,8.941554369812366e-06,2.5776591300964355,0.5977677702903748,0.5977677702903748,0.0,197.977294921875,181.0,18175.796875,-0.0,3244.73583984375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245431900024414,1.0,0.0,0.0,1.2986913919448853,1.298696756362915,1.1253959542045777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.97265625,0.0,104.65059661865234,1895.4371337890625,0.0,1073.8170166015625,0.3698433637619018,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.832831859588623,0.3976903855800628,0.3605436682701111,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896681666374207,0.487893670797348,0.464177131652832,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684283494949341,0.4539240896701813,0.319288045167923,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.837121307849884,0.4046096503734588,0.3859663605690002,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387291789054871,0.2743256390094757,1.25030517578125,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.634615957736969,1.0,1.0,0.0,1.0,-3.33876633644104,3.3387575149536133,8.97044810699299e-06,2.581861734390259,0.5989826321601868,0.5989826321601868,0.0,189.1791076660156,169.0,18235.248046875,-0.0,3206.65380859375,1.0,283.1499938964844,286.4950561523437,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250849962234497,1.0,0.0,0.0,1.3029805421829224,1.3029860258102417,1.1328419446954285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.182861328125,0.0,105.32408905029295,1895.4371337890625,0.0,1077.2003173828125,0.3705907464027405,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.832831859588623,0.3976903855800628,0.3605436682701111,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896681666374207,0.487893670797348,0.464177131652832,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684283494949341,0.4539240896701813,0.319288045167923,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.837121307849884,0.4046096503734588,0.3859663605690002,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387291789054871,0.2743256390094757,1.25030517578125,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.634615957736969,1.0,1.0,0.0,1.0,-3.33876633644104,3.3387575149536133,8.97044810699299e-06,2.581861734390259,0.5989826321601868,0.5989826321601868,0.0,189.1791076660156,169.0,18235.248046875,-0.0,3206.65380859375,1.0,283.1499938964844,286.4950561523437,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250849962234497,1.0,0.0,0.0,1.3029805421829224,1.3029860258102417,1.1328419446954285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.182861328125,0.0,105.32408905029295,1895.4371337890625,0.0,1077.2003173828125,0.3705907464027405,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455134034156799,0.3983123898506164,0.3607073724269867,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049161076545716,0.4892280697822571,0.4650188982486725,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831431865692139,0.4553233683109283,0.3199548423290252,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505429625511169,0.4060772359371185,0.38693368434906,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501657009124756,0.2750818729400635,1.251708984375,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296865344047546,1.0,1.0,0.0,1.0,-3.3436295986175537,3.343620777130127,8.996752512757666e-06,2.585681200027466,0.600432276725769,0.600432276725769,0.0,178.94386291503906,157.0,18301.763671875,-0.0,3159.155029296875,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625680148601532,1.0,0.0,0.0,1.308192491531372,1.3081979751586914,1.14192282296699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.98388671875,0.0,106.15373992919922,1895.4371337890625,0.0,1080.9261474609375,0.3715085089206695,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455134034156799,0.3983123898506164,0.3607073724269867,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049161076545716,0.4892280697822571,0.4650188982486725,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831431865692139,0.4553233683109283,0.3199548423290252,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505429625511169,0.4060772359371185,0.38693368434906,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501657009124756,0.2750818729400635,1.251708984375,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296865344047546,1.0,1.0,0.0,1.0,-3.3436295986175537,3.343620777130127,8.996752512757666e-06,2.585681200027466,0.600432276725769,0.600432276725769,0.0,178.94386291503906,157.0,18301.763671875,-0.0,3159.155029296875,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625680148601532,1.0,0.0,0.0,1.308192491531372,1.3081979751586914,1.14192282296699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.98388671875,0.0,106.15373992919922,1895.4371337890625,0.0,1080.9261474609375,0.3715085089206695,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.852996289730072,0.3986186385154724,0.3607738018035888,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9143040776252748,0.4898867905139923,0.4654198884963989,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8917160630226135,0.456015795469284,0.3202744722366333,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8584473729133606,0.4068055152893066,0.3874002695083618,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.756927490234375,0.2754628956317901,1.2523680925369265,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.6270266771316528,1.0,1.0,0.0,1.0,-3.345930576324463,3.345921516418457,9.009210771182552e-06,2.587487936019897,0.6012571454048157,0.6012571454048157,0.0,173.49818420410156,157.0,18338.1953125,-0.0,3133.186767578125,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626021146774292,1.0,0.0,0.0,1.3111928701400757,1.311198353767395,1.14716684151972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.13671875,0.0,106.63581085205078,1895.4371337890625,0.0,1083.0648193359375,0.3720402121543884,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613048791885376,0.3989205658435821,0.3608322143554687,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.925044596195221,0.4905390441417694,0.4658104181289673,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010843634605408,0.4567026197910309,0.3205868899822235,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8672023415565491,0.4075291156768799,0.3878580629825592,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644346952438354,0.2758441269397735,1.2530075311660769,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.6242859363555908,1.0,1.0,0.0,1.0,-3.34816575050354,3.348156690597534,9.02132069313666e-06,2.589243173599243,0.6021469235420227,0.6021469235420227,0.0,167.92588806152344,145.0,18376.662109375,-0.0,3106.312744140625,1.0,283.1499938964844,286.4920654296875,290.5901184082031,291.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17865.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263940930366516,1.0,0.0,0.0,1.3144453763961792,1.3144508600234983,1.1528651100434217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.4423828125,0.0,107.16150665283205,1895.4371337890625,0.0,1085.4072265625,0.3726187646389007,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807283639907837,0.3995094299316406,0.3609276711940765,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493774771690368,0.4918229281902313,0.4665635526180267,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241037964820862,0.4580578505992889,0.3211926817893982,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875442743301392,0.4089604616165161,0.3887502551078796,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819436192512512,0.276604026556015,1.254235863685608,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186347007751465,1.0,1.0,0.0,1.0,-3.3524653911590576,3.352456331253052,9.044641046784818e-06,2.5926198959350586,0.6041248440742493,0.6041248440742493,0.0,156.53555297851562,133.0,18460.193359375,-0.0,3050.671630859375,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272391080856323,1.0,0.0,0.0,1.3217209577560425,1.3217264413833618,1.1656629794742913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52392578125,0.0,108.34732818603516,1895.4371337890625,0.0,1090.72802734375,0.3739188313484192,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807283639907837,0.3995094299316406,0.3609276711940765,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493774771690368,0.4918229281902313,0.4665635526180267,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241037964820862,0.4580578505992889,0.3211926817893982,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875442743301392,0.4089604616165161,0.3887502551078796,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819436192512512,0.276604026556015,1.254235863685608,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186347007751465,1.0,1.0,0.0,1.0,-3.3524653911590576,3.352456331253052,9.044641046784818e-06,2.5926198959350586,0.6041248440742493,0.6041248440742493,0.0,156.53555297851562,133.0,18460.193359375,-0.0,3050.671630859375,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272391080856323,1.0,0.0,0.0,1.3217209577560425,1.3217264413833618,1.1656629794742913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52392578125,0.0,108.34732818603516,1895.4371337890625,0.0,1090.72802734375,0.3739188313484192,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.904614806175232,0.4000711739063263,0.3609918653964996,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754684567451476,0.4930711686611175,0.4672757387161255,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.95260488986969,0.4593808352947235,0.321770578622818,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127761125564576,0.4103632271289825,0.389608085155487,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033318519592285,0.2773548662662506,1.2553892135620115,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6128014326095581,1.0,1.0,0.0,1.0,-3.356513261795044,3.356504201889038,9.066622624231968e-06,2.59579873085022,0.6064193844795227,0.6064193844795227,0.0,144.9110565185547,136.0,18553.736328125,-0.0,2992.990234375,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282657384872437,1.0,0.0,0.0,1.3302526473999023,1.3302581310272217,1.180760236252354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.306640625,0.0,109.75570678710938,1895.4371337890625,0.0,1097.2174072265625,0.3754537403583526,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.904614806175232,0.4000711739063263,0.3609918653964996,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754684567451476,0.4930711686611175,0.4672757387161255,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.95260488986969,0.4593808352947235,0.321770578622818,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127761125564576,0.4103632271289825,0.389608085155487,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033318519592285,0.2773548662662506,1.2553892135620115,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6128014326095581,1.0,1.0,0.0,1.0,-3.356513261795044,3.356504201889038,9.066622624231968e-06,2.59579873085022,0.6064193844795227,0.6064193844795227,0.0,144.9110565185547,136.0,18553.736328125,-0.0,2992.990234375,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282657384872437,1.0,0.0,0.0,1.3302526473999023,1.3302581310272217,1.180760236252354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.306640625,0.0,109.75570678710938,1895.4371337890625,0.0,1097.2174072265625,0.3754537403583526,1.0,0.0,3.0,1.0,0.0
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185087084770204,0.4005897939205169,0.3612641990184784,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875988960266112,0.4942771196365356,0.4682047069072723,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966866374015808,0.4606610536575317,0.322509229183197,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280502796173096,0.4117288291454315,0.3906879127025604,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.814630389213562,0.2780834138393402,1.257665514945984,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111830472946167,1.0,1.0,0.0,1.0,-3.362879037857056,3.36286997795105,9.101033356273549e-06,2.600717067718506,0.6090037822723389,0.6090037822723389,0.0,139.76805114746094,139.0,18662.58203125,-0.0,2977.414794921875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299061179161072,1.0,0.0,0.0,1.3399375677108765,1.3399430513381958,1.1980158376445618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.556640625,0.0,111.3747787475586,1895.4371337890625,0.0,1107.6414794921875,0.3772062361240387,1.0,0.0,3.0,1.0,0.0
