time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185087084770204,0.4005897939205169,0.3612641990184784,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875988960266112,0.4942771196365356,0.4682047069072723,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966866374015808,0.4606610536575317,0.322509229183197,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280502796173096,0.4117288291454315,0.3906879127025604,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.814630389213562,0.2780834138393402,1.257665514945984,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111830472946167,1.0,1.0,0.0,1.0,-3.362879037857056,3.36286997795105,9.101033356273549e-06,2.600717067718506,0.6090037822723389,0.6090037822723389,0.0,139.76805114746094,139.0,18662.58203125,-0.0,2977.414794921875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299061179161072,1.0,0.0,0.0,1.3399375677108765,1.3399430513381958,1.1980158376445618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.556640625,0.0,111.3747787475586,1895.4371337890625,0.0,1107.6414794921875,0.3772062361240387,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.923175573348999,0.40099036693573,0.3615805506706238,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9913671016693116,0.4953169822692871,0.4691348373889923,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9714604020118712,0.4617649912834167,0.323242038488388,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9334660172462464,0.4129191040992737,0.3917604088783264,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183143734931946,0.2786990404129028,1.2601892948150637,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.089111328125,1.0,0.6114943623542786,1.0,1.0,0.0,1.0,-3.369584321975708,3.369575023651123,9.137414963333867e-06,2.6059226989746094,0.6116477251052856,0.6116477251052856,0.0,138.50779724121094,139.0,18771.509765625,-0.0,2984.84716796875,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323955059051514,1.0,0.0,0.0,1.3500087261199951,1.350014328956604,1.21609247116794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0517578125,0.0,113.08639526367188,1895.4371337890625,0.0,1123.591552734375,0.3790444433689117,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233387112617492,0.4010218977928161,0.3616083860397339,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915101528167723,0.4954042136669159,0.4692162573337555,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9716399312019348,0.4618576169013977,0.3233060240745544,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.933689534664154,0.4130195677280426,0.39185431599617,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184576034545898,0.2787500023841858,1.2604138851165771,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6115692853927612,1.0,1.0,0.0,1.0,-3.37017560005188,3.370166540145874,9.140626389125828e-06,2.60638165473938,0.61188805103302,0.61188805103302,0.0,138.4867401123047,142.0,18781.24609375,-0.0,2986.02197265625,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326469779014587,1.0,0.0,0.0,1.3509315252304075,1.3509371280670166,1.217755425386713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.89990234375,0.0,113.2446517944336,1895.4371337890625,0.0,1125.21142578125,0.3792136609554291,1.0,0.0,3.0,1.0,0.0
12319500,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.92342871427536,0.4012041985988617,0.3617813885211944,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9917318820953368,0.4959353804588318,0.4697247743606567,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9719532132148744,0.4624213576316833,0.3237049877643585,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.934149444103241,0.4136340320110321,0.3924416303634643,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186877965927124,0.2790567874908447,1.2618273496627808,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6122106909751892,1.0,1.0,0.0,1.0,-3.3738813400268555,3.3738722801208496,9.16076260182308e-06,2.6092565059661865,0.6134346723556519,0.6134346723556519,0.0,138.6820526123047,142.0,18843.158203125,-0.0,2995.277587890625,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,17740.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343263983726501,1.0,0.0,0.0,1.3569047451019287,1.3569103479385376,1.2285481432172676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.90234375,0.0,114.27510833740234,1895.4371337890625,0.0,1136.0706787109375,0.3803125321865082,1.0,0.0,3.0,1.0,0.0
12319560,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9225165843963624,0.401365727186203,0.3619487583637237,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.9912296533584596,0.4964457154273987,0.4702277183532715,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713955521583556,0.462963193655014,0.3240989446640014,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9335984587669371,0.4142287969589233,0.3930242359638214,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181996941566467,0.2793467044830322,1.263230800628662,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130309104919434,1.0,1.0,0.0,1.0,-3.3775501251220703,3.3775408267974854,9.180713277601171e-06,2.61210036277771,0.6150437593460083,0.6150437593460083,0.0,139.2276153564453,145.0,18906.396484375,-0.0,3006.48974609375,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361331939697266,1.0,0.0,0.0,1.3631699085235596,1.3631755113601685,1.2399192428347305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.43994140625,0.0,115.36638641357422,1895.4371337890625,0.0,1147.8316650390625,0.3814706206321716,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187092185020448,0.4016302227973938,0.3622573316097259,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887318015098572,0.497404396533966,0.4712040424346924,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.96849924325943,0.4639846086502075,0.3248640894889831,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304682612419128,0.4153615236282348,0.3941640555858612,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157726526260376,0.2798788249492645,1.2659558057785034,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150120496749878,1.0,1.0,0.0,1.0,-3.384664297103882,3.384655237197876,9.219444109476171e-06,2.617608070373535,0.6184354424476624,0.6184354424476624,0.0,141.03004455566406,148.0,19036.162109375,-0.0,3032.597900390625,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399614214897156,1.0,0.0,0.0,1.3765267133712769,1.3765323162078855,1.2643364755149378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.18310546875,0.0,117.72757720947266,1895.4371337890625,0.0,1173.0164794921875,0.3839565813541412,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187092185020448,0.4016302227973938,0.3622573316097259,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887318015098572,0.497404396533966,0.4712040424346924,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.96849924325943,0.4639846086502075,0.3248640894889831,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304682612419128,0.4153615236282348,0.3941640555858612,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157726526260376,0.2798788249492645,1.2659558057785034,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150120496749878,1.0,1.0,0.0,1.0,-3.384664297103882,3.384655237197876,9.219444109476171e-06,2.617608070373535,0.6184354424476624,0.6184354424476624,0.0,141.03004455566406,148.0,19036.162109375,-0.0,3032.597900390625,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399614214897156,1.0,0.0,0.0,1.3765267133712769,1.3765323162078855,1.2643364755149378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.18310546875,0.0,117.72757720947266,1895.4371337890625,0.0,1173.0164794921875,0.3839565813541412,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.913362443447113,0.4018201529979706,0.3625219464302063,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848912358283995,0.4982799589633941,0.4721272587776184,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640435576438904,0.4649257957935333,0.3255912959575653,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256781339645386,0.4164205193519592,0.3952588140964508,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121145963668823,0.2803505361080169,1.268524169921875,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172556281089783,1.0,1.0,0.0,1.0,-3.391373634338379,3.391364574432373,9.256015800929164e-06,2.622791051864624,0.6220436096191406,0.6220436096191406,0.0,143.44784545898438,151.0,19169.58984375,-0.0,3061.4716796875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438949108123779,1.0,0.0,0.0,1.390937566757202,1.390943169593811,1.290947722054625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.30908203125,0.0,120.32656860351562,1895.4371337890625,0.0,1199.2652587890625,0.3866620659828186,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.913362443447113,0.4018201529979706,0.3625219464302063,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848912358283995,0.4982799589633941,0.4721272587776184,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640435576438904,0.4649257957935333,0.3255912959575653,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256781339645386,0.4164205193519592,0.3952588140964508,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121145963668823,0.2803505361080169,1.268524169921875,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172556281089783,1.0,1.0,0.0,1.0,-3.391373634338379,3.391364574432373,9.256015800929164e-06,2.622791051864624,0.6220436096191406,0.6220436096191406,0.0,143.44784545898438,151.0,19169.58984375,-0.0,3061.4716796875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438949108123779,1.0,0.0,0.0,1.390937566757202,1.390943169593811,1.290947722054625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.30908203125,0.0,120.32656860351562,1895.4371337890625,0.0,1199.2652587890625,0.3866620659828186,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074466228485109,0.4019389450550079,0.3627358078956604,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802451729774476,0.4990748167037964,0.4729882180690765,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587080478668212,0.465789258480072,0.3262747228145599,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201186299324036,0.4174081087112427,0.3963000774383545,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077750205993652,0.2807654142379761,1.2709020376205444,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196058988571167,1.0,1.0,0.0,1.0,-3.397601127624512,3.3975918292999268,9.289991794503294e-06,2.627588987350464,0.6258506774902344,0.6258506774902344,0.0,146.2067108154297,154.0,19305.94921875,-0.0,3091.35400390625,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478117108345032,1.0,0.0,0.0,1.406341314315796,1.4063470363616943,1.3196989812058746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.080078125,0.0,123.1622314453125,1895.4371337890625,0.0,1225.7696533203125,0.3895778357982635,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074466228485109,0.4019389450550079,0.3627358078956604,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802451729774476,0.4990748167037964,0.4729882180690765,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587080478668212,0.465789258480072,0.3262747228145599,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201186299324036,0.4174081087112427,0.3963000774383545,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077750205993652,0.2807654142379761,1.2709020376205444,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196058988571167,1.0,1.0,0.0,1.0,-3.397601127624512,3.3975918292999268,9.289991794503294e-06,2.627588987350464,0.6258506774902344,0.6258506774902344,0.0,146.2067108154297,154.0,19305.94921875,-0.0,3091.35400390625,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478117108345032,1.0,0.0,0.0,1.406341314315796,1.4063470363616943,1.3196989812058746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.080078125,0.0,123.1622314453125,1895.4371337890625,0.0,1225.7696533203125,0.3895778357982635,1.0,0.0,3.0,1.0,0.0
12319980,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015689492225648,0.4019902646541595,0.362896591424942,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751115441322328,0.4997924268245697,0.4737842679023742,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528968930244446,0.466577798128128,0.3269118666648865,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143296480178832,0.4183270633220672,0.3972845375537872,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030520677566528,0.2811271846294403,1.2730777263641355,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219769716262817,1.0,1.0,0.0,1.0,-3.4033195972442627,3.4033102989196777,9.321209290646948e-06,2.631980657577514,0.6298380494117737,0.6298380494117737,0.0,149.150390625,157.0,19444.619140625,-0.0,3121.2705078125,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516895890235901,1.0,0.0,0.0,1.4226655960083008,1.4226713180541992,1.3505137985703186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.72216796875,0.0,126.23096466064452,1895.4371337890625,0.0,1252.365478515625,0.3926917910575866,1.0,0.0,3.0,1.0,0.0
12320040,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015689492225648,0.4019902646541595,0.362896591424942,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751115441322328,0.4997924268245697,0.4737842679023742,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528968930244446,0.466577798128128,0.3269118666648865,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143296480178832,0.4183270633220672,0.3972845375537872,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030520677566528,0.2811271846294403,1.2730777263641355,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219769716262817,1.0,1.0,0.0,1.0,-3.4033195972442627,3.4033102989196777,9.321209290646948e-06,2.631980657577514,0.6298380494117737,0.6298380494117737,0.0,149.150390625,157.0,19444.619140625,-0.0,3121.2705078125,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516895890235901,1.0,0.0,0.0,1.4226655960083008,1.4226713180541992,1.3505137985703186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.72216796875,0.0,126.23096466064452,1895.4371337890625,0.0,1252.365478515625,0.3926917910575866,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986612558364868,0.4019897580146789,0.3629553318023681,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9724174737930298,0.5001209378242493,0.4741557836532593,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9498850107192992,0.466942697763443,0.3272114396095276,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.9114497900009156,0.4187597334384918,0.3977534472942352,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006424903869629,0.2812877893447876,1.274083375930786,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.6231540441513062,1.0,1.0,0.0,1.0,-3.4059712886810303,3.4059619903564453,9.335685717815068e-06,2.634011030197144,0.6318984031677246,0.6318984031677246,0.0,150.66464233398438,157.0,19514.72265625,-0.0,3136.043212890625,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536052823066711,1.0,0.0,0.0,1.4311753511428833,1.4311811923980713,1.3667185783106106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.14892578125,0.0,127.85675048828124,1895.4371337890625,0.0,1265.6322021484375,0.3943243622779846,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.8957623839378357,0.4019739329814911,0.3630011677742004,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696685671806335,0.5004315972328186,0.4745113253593445,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9468401074409484,0.4672902524471283,0.3274995982646942,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086288213729858,0.4191765785217285,0.3982082903385162,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982360124588013,0.2814367115497589,1.2750402688980105,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6243211030960083,1.0,1.0,0.0,1.0,-3.408499002456665,3.408489465713501,9.349484571430366e-06,2.6359424591064453,0.6339960098266602,0.6339960098266602,0.0,152.1951141357422,160.0,19585.171875,-0.0,3150.65234375,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555197834968567,1.0,0.0,0.0,1.4398812055587769,1.4398870468139648,1.383396721621466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.36181640625,0.0,129.5379180908203,1895.4371337890625,0.0,1278.974609375,0.3960004150867462,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.89002525806427,0.4018947780132293,0.3630519509315491,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640443921089172,0.5009969472885132,0.475171685218811,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407026767730712,0.4679312109947204,0.3280396163463592,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032421112060548,0.4199609160423279,0.3990733325481415,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.793462336063385,0.2816984951496124,1.2768006324768066,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266147494316101,1.0,1.0,0.0,1.0,-3.4131619930267334,3.4131526947021484,9.374934052175377e-06,2.6394920349121094,0.6383029222488403,0.6383029222488403,0.0,155.28892517089844,163.0,19727.044921875,-0.0,3179.233642578125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335270881653,1.0,0.0,0.0,1.4578903913497925,1.45789635181427,1.418218573689956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.14697265625,0.0,133.07376098632812,1895.4371337890625,0.0,1305.7996826171875,0.39948570728302,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.89002525806427,0.4018947780132293,0.3630519509315491,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640443921089172,0.5009969472885132,0.475171685218811,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407026767730712,0.4679312109947204,0.3280396163463592,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032421112060548,0.4199609160423279,0.3990733325481415,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.793462336063385,0.2816984951496124,1.2768006324768066,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266147494316101,1.0,1.0,0.0,1.0,-3.4131619930267334,3.4131526947021484,9.374934052175377e-06,2.6394920349121094,0.6383029222488403,0.6383029222488403,0.0,155.28892517089844,163.0,19727.044921875,-0.0,3179.233642578125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335270881653,1.0,0.0,0.0,1.4578903913497925,1.45789635181427,1.418218573689956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.14697265625,0.0,133.07376098632812,1895.4371337890625,0.0,1305.7996826171875,0.39948570728302,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844171762466431,0.4017574787139892,0.3630521893501282,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583145380020142,0.5014932155609131,0.4757687747478485,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345851540565492,0.4685052633285522,0.3285344243049621,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981530070304871,0.4206843078136444,0.3998826742172241,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887837290763855,0.2819164395332336,1.2783719301223757,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288498044013977,1.0,1.0,0.0,1.0,-3.417339324951172,3.417329788208008,9.397710527991876e-06,2.642653226852417,0.6427405476570129,0.6427405476570129,0.0,158.4076690673828,166.0,19869.705078125,-0.0,3206.927490234375,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631407737731934,1.0,0.0,0.0,1.4766072034835815,1.476613163948059,1.4548672311320845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1845703125,0.0,136.83062744140625,1895.4371337890625,0.0,1332.9010009765625,0.403131753206253,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844171762466431,0.4017574787139892,0.3630521893501282,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583145380020142,0.5014932155609131,0.4757687747478485,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345851540565492,0.4685052633285522,0.3285344243049621,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981530070304871,0.4206843078136444,0.3998826742172241,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887837290763855,0.2819164395332336,1.2783719301223757,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288498044013977,1.0,1.0,0.0,1.0,-3.417339324951172,3.417329788208008,9.397710527991876e-06,2.642653226852417,0.6427405476570129,0.6427405476570129,0.0,158.4076690673828,166.0,19869.705078125,-0.0,3206.927490234375,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631407737731934,1.0,0.0,0.0,1.4766072034835815,1.476613163948059,1.4548672311320845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1845703125,0.0,136.83062744140625,1895.4371337890625,0.0,1332.9010009765625,0.403131753206253,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.878961980342865,0.401561290025711,0.3630008101463318,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.952526867389679,0.5019186735153198,0.4763005077838897,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.92855566740036,0.4690110385417938,0.3289826214313507,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931884169578552,0.4213452935218811,0.4006344377994537,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.784221351146698,0.2820903062820434,1.2797508239746094,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.631018340587616,1.0,1.0,0.0,1.0,-3.4210193157196045,3.4210097789764404,9.417741239303725e-06,2.645416498184204,0.6473038196563721,0.6473038196563721,0.0,161.5377655029297,169.0,20012.984375,-0.0,3233.61328125,1.0,283.1499938964844,286.35076904296875,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669121980667114,1.0,0.0,0.0,1.4960187673568726,1.4960248470306396,1.493370405114547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.53125,0.0,140.8164520263672,1895.4371337890625,0.0,1360.059814453125,0.4069373309612274,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.878961980342865,0.401561290025711,0.3630008101463318,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.952526867389679,0.5019186735153198,0.4763005077838897,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.92855566740036,0.4690110385417938,0.3289826214313507,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931884169578552,0.4213452935218811,0.4006344377994537,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.784221351146698,0.2820903062820434,1.2797508239746094,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.631018340587616,1.0,1.0,0.0,1.0,-3.4210193157196045,3.4210097789764404,9.417741239303725e-06,2.645416498184204,0.6473038196563721,0.6473038196563721,0.0,161.5377655029297,169.0,20012.984375,-0.0,3233.61328125,1.0,283.1499938964844,286.35076904296875,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669121980667114,1.0,0.0,0.0,1.4960187673568726,1.4960248470306396,1.493370405114547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.53125,0.0,140.8164520263672,1895.4371337890625,0.0,1360.059814453125,0.4069373309612274,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736758828163147,0.4013114869594574,0.3629021048545837,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.946727454662323,0.5022788643836975,0.476771742105484,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226790070533752,0.4694540798664093,0.3293878436088562,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883630037307739,0.4219487607479095,0.4013329148292541,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797903418540955,0.2822240591049194,1.2809540033340454,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331225037574768,1.0,1.0,0.0,1.0,-3.4242420196533203,3.424232721328736,9.435241736355238e-06,2.6478137969970703,0.6519761085510254,0.6519761085510254,0.0,164.67225646972656,172.0,20156.3515625,-0.0,3259.328857421875,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,17525.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706411242485046,1.0,0.0,0.0,1.51603901386261,1.5160452127456665,1.5336074454808113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.3271484375,0.0,145.02220153808594,1895.4371337890625,0.0,1387.2120361328125,0.4108861088752746,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736758828163147,0.4013114869594574,0.3629021048545837,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.946727454662323,0.5022788643836975,0.476771742105484,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226790070533752,0.4694540798664093,0.3293878436088562,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883630037307739,0.4219487607479095,0.4013329148292541,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797903418540955,0.2822240591049194,1.2809540033340454,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331225037574768,1.0,1.0,0.0,1.0,-3.4242420196533203,3.424232721328736,9.435241736355238e-06,2.6478137969970703,0.6519761085510254,0.6519761085510254,0.0,164.67225646972656,172.0,20156.3515625,-0.0,3259.328857421875,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,17525.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706411242485046,1.0,0.0,0.0,1.51603901386261,1.5160452127456665,1.5336074454808113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.3271484375,0.0,145.02220153808594,1895.4371337890625,0.0,1387.2120361328125,0.4108861088752746,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8710973262786865,0.4011667668819427,0.3628352582454681,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9438346028327942,0.5024346709251404,0.4769847691059112,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198148846626282,0.4696523249149322,0.3295744061470032,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8860036730766296,0.4222290515899658,0.4016622006893158,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776252627372742,0.2822761535644531,1.2814903259277344,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.6341500878334045,1.0,1.0,0.0,1.0,-3.4256837368011475,3.4256742000579834,9.443047929380556e-06,2.648876428604126,0.6543512940406799,0.6543512940406799,0.0,166.2396697998047,172.0,20228.01953125,-0.0,3271.8134765625,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724816560745239,1.0,0.0,0.0,1.5262699127197266,1.5262761116027832,1.5543761833214378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.0478515625,0.0,147.2090606689453,1895.4371337890625,0.0,1400.7216796875,0.412912905216217,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8685623407363892,0.4010095298290252,0.3627572953701019,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9409526586532592,0.5025749802589417,0.4771833717823028,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.9170095920562744,0.4698357582092285,0.3297508060932159,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836806416511536,0.4224956035614013,0.4019787609577179,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7754945158958435,0.2823188900947571,1.2819854021072388,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1908874511719,286.9642028808594,1.0,0.6351619362831116,1.0,1.0,0.0,1.0,-3.4270172119140625,3.427007913589477,9.450254765397403e-06,2.649852514266968,0.6567505598068237,0.6567505598068237,0.0,167.8067626953125,175.0,20299.6328125,-0.0,3284.0576171875,1.0,283.1499938964844,286.3109741210937,290.5667724609375,291.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17508.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674304187297821,1.0,0.0,0.0,1.5366376638412476,1.5366438627243042,1.5755651361359926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6728515625,0.0,149.451171875,1895.4371337890625,0.0,1414.169189453125,0.4149726629257202,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476928710937,0.8636224865913391,0.4006591141223907,0.3625694513320923,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352397322654724,0.5028108358383179,0.4775388240814209,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116023778915404,0.4701599180698395,0.3300741612911224,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.879143476486206,0.4229890406131744,0.4025748372077942,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713361978530884,0.2823773622512817,1.2828563451766968,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371397376060486,1.0,1.0,0.0,1.0,-3.429372549057007,3.4293630123138428,9.462931302550714e-06,2.651554584503174,0.6616172194480896,0.6616172194480896,0.0,170.93914794921875,178.0,20442.5703125,-0.0,3307.83984375,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677886426448822,1.0,0.0,0.0,1.5577625036239624,1.5577688217163086,1.6191829388390033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.6953125,0.0,154.10110473632812,1895.4371337890625,0.0,1440.79931640625,0.4191869497299194,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476928710937,0.8636224865913391,0.4006591141223907,0.3625694513320923,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352397322654724,0.5028108358383179,0.4775388240814209,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116023778915404,0.4701599180698395,0.3300741612911224,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.879143476486206,0.4229890406131744,0.4025748372077942,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713361978530884,0.2823773622512817,1.2828563451766968,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371397376060486,1.0,1.0,0.0,1.0,-3.429372549057007,3.4293630123138428,9.462931302550714e-06,2.651554584503174,0.6616172194480896,0.6616172194480896,0.0,170.93914794921875,178.0,20442.5703125,-0.0,3307.83984375,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677886426448822,1.0,0.0,0.0,1.5577625036239624,1.5577688217163086,1.6191829388390033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.6953125,0.0,154.10110473632812,1895.4371337890625,0.0,1440.79931640625,0.4191869497299194,1.0,0.0,3.0,1.0,0.0
12320940,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588497042655945,0.4002598226070404,0.3623382151126861,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296201467514038,0.5029852986335754,0.4778369069099426,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.90650737285614,0.4704257249832153,0.3303571939468384,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747466802597046,0.4234279096126556,0.4031199812889099,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673110961914062,0.2823990285396576,1.283564567565918,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390545964241028,1.0,1.0,0.0,1.0,-3.43130111694336,3.431291580200196,9.473230420553593e-06,2.6529157161712646,0.6665744185447693,0.6665744185447693,0.0,174.06776428222656,181.0,20584.9609375,-0.0,3330.639404296875,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813583970069885,1.0,0.0,0.0,1.5794090032577517,1.5794153213500977,1.664495385966802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51416015625,0.0,158.98086547851562,1895.4371337890625,0.0,1466.857666015625,0.4235290884971618,1.0,0.0,3.0,1.0,0.0
12321000,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588497042655945,0.4002598226070404,0.3623382151126861,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296201467514038,0.5029852986335754,0.4778369069099426,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.90650737285614,0.4704257249832153,0.3303571939468384,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747466802597046,0.4234279096126556,0.4031199812889099,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673110961914062,0.2823990285396576,1.283564567565918,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390545964241028,1.0,1.0,0.0,1.0,-3.43130111694336,3.431291580200196,9.473230420553593e-06,2.6529157161712646,0.6665744185447693,0.6665744185447693,0.0,174.06776428222656,181.0,20584.9609375,-0.0,3330.639404296875,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813583970069885,1.0,0.0,0.0,1.5794090032577517,1.5794153213500977,1.664495385966802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51416015625,0.0,158.98086547851562,1895.4371337890625,0.0,1466.857666015625,0.4235290884971618,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542385697364807,0.39981409907341,0.3620654642581939,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.924129605293274,0.5031001567840576,0.4780793786048889,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017720222473145,0.4706352651119232,0.3306013643741607,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704869747161865,0.4238136410713196,0.4036155641078949,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634161114692688,0.2823852896690368,1.2841159105300903,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409085988998413,1.0,1.0,0.0,1.0,-3.4328179359436035,3.4328083992004395,9.48123215493979e-06,2.653948307037353,0.6716163754463196,0.6716163754463196,0.0,177.19198608398438,184.0,20726.6015625,-0.0,3352.47802734375,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68470698595047,1.0,0.0,0.0,1.6015431880950928,1.6015496253967283,1.711475619003977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2724609375,0.0,164.09219360351562,1895.4371337890625,0.0,1492.2166748046875,0.4279926121234894,1.0,0.0,3.0,1.0,0.0
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542385697364807,0.39981409907341,0.3620654642581939,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.924129605293274,0.5031001567840576,0.4780793786048889,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017720222473145,0.4706352651119232,0.3306013643741607,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704869747161865,0.4238136410713196,0.4036155641078949,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634161114692688,0.2823852896690368,1.2841159105300903,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409085988998413,1.0,1.0,0.0,1.0,-3.4328179359436035,3.4328083992004395,9.48123215493979e-06,2.653948307037353,0.6716163754463196,0.6716163754463196,0.0,177.19198608398438,184.0,20726.6015625,-0.0,3352.47802734375,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68470698595047,1.0,0.0,0.0,1.6015431880950928,1.6015496253967283,1.711475619003977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2724609375,0.0,164.09219360351562,1895.4371337890625,0.0,1492.2166748046875,0.4279926121234894,1.0,0.0,3.0,1.0,0.0
