time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321180,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497812151908875,0.3993246257305145,0.3617527782917022,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9188010692596436,0.5031520128250122,0.4782629609107971,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972318768501282,0.4707856178283691,0.3308046162128448,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663567900657654,0.424142986536026,0.404058426618576,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.759644627571106,0.2823344469070434,1.2845027446746826,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426993012428284,1.0,1.0,0.0,1.0,-3.433905124664306,3.4338955879211426,9.486841918260325e-06,2.6546401977539062,0.6767449378967285,0.6767449378967285,0.0,180.3102264404297,187.0,20867.41015625,-0.0,3373.2958984375,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879191994667053,1.0,0.0,0.0,1.6241778135299685,1.6241843700408936,1.7601941237899157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.13232421875,0.0,169.44854736328125,1895.4371337890625,0.0,1516.7489013671875,0.4325808882713318,1.0,0.0,3.0,1.0,0.0
12321240,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497812151908875,0.3993246257305145,0.3617527782917022,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9188010692596436,0.5031520128250122,0.4782629609107971,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972318768501282,0.4707856178283691,0.3308046162128448,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663567900657654,0.424142986536026,0.404058426618576,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.759644627571106,0.2823344469070434,1.2845027446746826,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426993012428284,1.0,1.0,0.0,1.0,-3.433905124664306,3.4338955879211426,9.486841918260325e-06,2.6546401977539062,0.6767449378967285,0.6767449378967285,0.0,180.3102264404297,187.0,20867.41015625,-0.0,3373.2958984375,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879191994667053,1.0,0.0,0.0,1.6241778135299685,1.6241843700408936,1.7601941237899157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.13232421875,0.0,169.44854736328125,1895.4371337890625,0.0,1516.7489013671875,0.4325808882713318,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8476096987724304,0.3990659117698669,0.3615842163562774,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.9162123799324036,0.503157913684845,0.4783360362052917,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.8950046300888062,0.4708420932292938,0.3308933079242706,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.864341139793396,0.4242897033691406,0.4042630493640899,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.7578056454658508,0.2822973132133484,1.2846441268920898,286.8835144042969,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734924316406,286.8828430175781,1.0,0.643574595451355,1.0,1.0,0.0,1.0,-3.4343132972717285,3.4343037605285645,9.48889100982342e-06,2.654878616333008,0.6793361306190491,0.6793361306190491,0.0,181.86773681640625,187.0,20937.31640625,-0.0,3383.3828125,1.0,283.1499938964844,286.213134765625,290.4323425292969,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17442.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689474880695343,1.0,0.0,0.0,1.635646104812622,1.635652780532837,1.7851392897227925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.61669921875,0.0,172.21224975585938,1895.4371337890625,0.0,1528.7012939453125,0.4349142014980316,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.845474123954773,0.3987976014614105,0.3614072501659393,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739929199219,0.9136805534362792,0.5031505227088928,0.4783966541290283,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8928055763244629,0.4708861708641052,0.3309734165668487,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.862357497215271,0.4244244396686554,0.4044564664363861,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.7559969425201416,0.2822524607181549,1.2847514152526855,286.8739929199219,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8733215332031,1.0,0.6444366574287415,1.0,1.0,0.0,1.0,-3.43463134765625,3.434621810913086,9.490438060311137e-06,2.655045986175537,0.6819453239440918,0.6819453239440918,0.0,183.4240875244141,190.0,21006.962890625,-0.0,3393.25439453125,1.0,283.1499938964844,286.2017517089844,290.4180603027344,291.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,17436.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909930109977722,1.0,0.0,0.0,1.647214651107788,1.647221326828003,1.810480227959488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.169921875,0.0,175.034423828125,1895.4371337890625,0.0,1540.4091796875,0.4372734427452087,1.0,0.0,3.0,1.0,0.0
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.841303288936615,0.3982303440570831,0.361026257276535,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.908805787563324,0.5030941367149353,0.4784789085388183,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884891867637634,0.4709358811378479,0.331106960773468,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584812879562378,0.4246563613414764,0.4048081934452057,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524656653404236,0.2821386754512787,1.2848588228225708,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461195349693298,1.0,1.0,0.0,1.0,-3.4349849224090576,3.4349756240844727,9.491963282926008e-06,2.655158519744873,0.6872198581695557,0.6872198581695557,0.0,186.5329132080078,193.0,21145.400390625,-0.0,3412.31591796875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939104199409485,1.0,0.0,0.0,1.6706641912460327,1.670670986175537,1.8623947539708762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.57958984375,0.0,180.86216735839844,1895.4371337890625,0.0,1563.0302734375,0.4420725703239441,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.841303288936615,0.3982303440570831,0.361026257276535,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.908805787563324,0.5030941367149353,0.4784789085388183,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884891867637634,0.4709358811378479,0.331106960773468,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584812879562378,0.4246563613414764,0.4048081934452057,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524656653404236,0.2821386754512787,1.2848588228225708,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461195349693298,1.0,1.0,0.0,1.0,-3.4349849224090576,3.4349756240844727,9.491963282926008e-06,2.655158519744873,0.6872198581695557,0.6872198581695557,0.0,186.5329132080078,193.0,21145.400390625,-0.0,3412.31591796875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939104199409485,1.0,0.0,0.0,1.6706641912460327,1.670670986175537,1.8623947539708762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.57958984375,0.0,180.86216735839844,1895.4371337890625,0.0,1563.0302734375,0.4420725703239441,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.837259829044342,0.397627592086792,0.3606138229370117,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9042246341705322,0.5029899477958679,0.4785163998603821,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842855095863342,0.4709415137767792,0.3312099874019623,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547267913818359,0.4248450100421905,0.405119389295578,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.749048113822937,0.2819973528385162,1.2848440408706665,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6477550268173218,1.0,1.0,0.0,1.0,-3.435014486312866,3.435004949569702,9.491687706031373e-06,2.655017375946045,0.6925589442253113,0.6925589442253113,0.0,189.6378326416016,196.0,21282.287109375,-0.0,3430.59423828125,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17412.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966500878334045,1.0,0.0,0.0,1.694459319114685,1.694466233253479,1.9158244413119974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.40869140625,0.0,186.9229278564453,1895.4371337890625,0.0,1584.4168701171875,0.4469644725322723,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.837259829044342,0.397627592086792,0.3606138229370117,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9042246341705322,0.5029899477958679,0.4785163998603821,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842855095863342,0.4709415137767792,0.3312099874019623,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547267913818359,0.4248450100421905,0.405119389295578,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.749048113822937,0.2819973528385162,1.2848440408706665,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6477550268173218,1.0,1.0,0.0,1.0,-3.435014486312866,3.435004949569702,9.491687706031373e-06,2.655017375946045,0.6925589442253113,0.6925589442253113,0.0,189.6378326416016,196.0,21282.287109375,-0.0,3430.59423828125,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17412.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966500878334045,1.0,0.0,0.0,1.694459319114685,1.694466233253479,1.9158244413119974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.40869140625,0.0,186.9229278564453,1895.4371337890625,0.0,1584.4168701171875,0.4469644725322723,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333294987678528,0.3969890475273132,0.3601695299148559,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8999205827713013,0.5028373003005981,0.4785084724426269,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801916241645813,0.4709028899669647,0.3312823176383972,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510870337486267,0.424989640712738,0.4053893685340881,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457370162010193,0.2818284332752228,1.2847063541412354,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493428349494934,1.0,1.0,0.0,1.0,-3.4347167015075684,3.4347074031829834,9.489602234680206e-06,2.654622793197632,0.6979647278785706,0.6979647278785706,0.0,192.73809814453125,199.0,21417.78125,-0.0,3448.0732421875,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991921067237854,1.0,0.0,0.0,1.7186048030853271,1.718611717224121,1.970813059415377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.86767578125,0.0,193.22708129882807,1895.4371337890625,0.0,1604.383056640625,0.4519499838352203,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333294987678528,0.3969890475273132,0.3601695299148559,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8999205827713013,0.5028373003005981,0.4785084724426269,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801916241645813,0.4709028899669647,0.3312823176383972,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510870337486267,0.424989640712738,0.4053893685340881,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457370162010193,0.2818284332752228,1.2847063541412354,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493428349494934,1.0,1.0,0.0,1.0,-3.4347167015075684,3.4347074031829834,9.489602234680206e-06,2.654622793197632,0.6979647278785706,0.6979647278785706,0.0,192.73809814453125,199.0,21417.78125,-0.0,3448.0732421875,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991921067237854,1.0,0.0,0.0,1.7186048030853271,1.718611717224121,1.970813059415377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.86767578125,0.0,193.22708129882807,1895.4371337890625,0.0,1604.383056640625,0.4519499838352203,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294951915740967,0.3963126242160797,0.3596915602684021,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957198858261108,0.502633273601532,0.4784524440765381,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762025237083435,0.4708176255226135,0.3313223421573639,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475508093833923,0.4250835180282593,0.4056128859519958,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425231337547302,0.2816313803195953,1.2844425439834597,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508806943893433,1.0,1.0,0.0,1.0,-3.4340744018554688,3.4340648651123047,9.485617738391738e-06,2.653963327407837,0.7034419178962708,0.7034419178962708,0.0,195.83316040039065,202.0,21551.783203125,-0.0,3464.70263671875,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015424370765686,1.0,0.0,0.0,1.7431186437606812,1.7431256771087646,2.027436494245194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.16748046875,0.0,199.7891387939453,1895.4371337890625,0.0,1622.9468994140625,0.4570333063602447,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294951915740967,0.3963126242160797,0.3596915602684021,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957198858261108,0.502633273601532,0.4784524440765381,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762025237083435,0.4708176255226135,0.3313223421573639,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475508093833923,0.4250835180282593,0.4056128859519958,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425231337547302,0.2816313803195953,1.2844425439834597,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508806943893433,1.0,1.0,0.0,1.0,-3.4340744018554688,3.4340648651123047,9.485617738391738e-06,2.653963327407837,0.7034419178962708,0.7034419178962708,0.0,195.83316040039065,202.0,21551.783203125,-0.0,3464.70263671875,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015424370765686,1.0,0.0,0.0,1.7431186437606812,1.7431256771087646,2.027436494245194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.16748046875,0.0,199.7891387939453,1895.4371337890625,0.0,1622.9468994140625,0.4570333063602447,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276106715202332,0.395962655544281,0.3594420850276947,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8936548829078674,0.5025151371955872,0.4784093201160431,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8742485046386719,0.4707604944705963,0.3313322961330414,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458210229873657,0.4251140356063843,0.4057092368602752,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.7409520149230957,0.2815242409706116,1.2842724323272705,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7853088378906,1.0,0.651634156703949,1.0,1.0,0.0,1.0,-3.433645486831665,3.43363618850708,9.483035682933403e-06,2.6535520553588867,0.7062032222747803,0.7062032222747803,0.0,197.3793029785156,202.0,21618.091796875,-0.0,3472.75244140625,1.0,283.1499938964844,286.0968017578125,290.3145751953125,291.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,17384.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026344537734985,1.0,0.0,0.0,1.7554842233657837,1.7554913759231567,2.0563037139709205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.107421875,0.0,203.1613311767578,1895.4371337890625,0.0,1631.6053466796875,0.4596053659915924,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.8257443904876709,0.3956040441989898,0.3591848909854889,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8916123509407043,0.502385139465332,0.4783550798892975,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.872320294380188,0.4706927239894867,0.3313348889350891,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8441148996353149,0.4251328408718109,0.4057945013046264,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.739402711391449,0.2814107537269592,1.284074068069458,286.7760925292969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.7753601074219,1.0,0.6523762941360474,1.0,1.0,0.0,1.0,-3.433138132095337,3.433128595352173,9.480022526986431e-06,2.65308141708374,0.7089816927909851,0.7089816927909851,0.0,198.9242401123047,205.0,21684.0390625,-0.0,3480.606201171875,1.0,283.1499938964844,286.0849609375,290.3071594238281,291.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,17379.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036716938018799,1.0,0.0,0.0,1.7679319381713867,1.767939209938049,2.085568695520124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3134765625,0.0,206.5985565185547,1895.4371337890625,0.0,1639.84912109375,0.4621996879577636,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220582604408264,0.3948623538017273,0.3586486876010895,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875952959060669,0.5020912885665894,0.478214830160141,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685409426689148,0.4705269932746887,0.3313190937042236,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407716751098633,0.4251381456851959,0.4059342443943023,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.736365795135498,0.2811655104160309,1.283596396446228,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538283824920654,1.0,1.0,0.0,1.0,-3.431899070739746,3.431889772415161,9.472777492192108e-06,2.651972770690918,0.7145888209342957,0.7145888209342957,0.0,202.0107269287109,208.0,21814.6640625,-0.0,3495.755126953125,1.0,283.1499938964844,286.0612487792969,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055766582489014,1.0,0.0,0.0,1.7930570840835571,1.7930644750595093,2.14526835407014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5654296875,0.0,213.66775512695312,1895.4371337890625,0.0,1655.0380859375,0.4674516022205353,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220582604408264,0.3948623538017273,0.3586486876010895,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875952959060669,0.5020912885665894,0.478214830160141,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685409426689148,0.4705269932746887,0.3313190937042236,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407716751098633,0.4251381456851959,0.4059342443943023,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.736365795135498,0.2811655104160309,1.283596396446228,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538283824920654,1.0,1.0,0.0,1.0,-3.431899070739746,3.431889772415161,9.472777492192108e-06,2.651972770690918,0.7145888209342957,0.7145888209342957,0.0,202.0107269287109,208.0,21814.6640625,-0.0,3495.755126953125,1.0,283.1499938964844,286.0612487792969,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055766582489014,1.0,0.0,0.0,1.7930570840835571,1.7930644750595093,2.14526835407014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5654296875,0.0,213.66775512695312,1895.4371337890625,0.0,1655.0380859375,0.4674516022205353,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184208273887634,0.3940927386283874,0.3580875694751739,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836719393730164,0.5017585754394531,0.4780380129814148,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648656606674194,0.4703267812728882,0.331279307603836,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375189304351807,0.4251068234443664,0.4060393571853637,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334063053131104,0.280899316072464,1.2830256223678589,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552437543869019,1.0,1.0,0.0,1.0,-3.430403709411621,3.430394172668457,9.46414547797758e-06,2.6506755352020264,0.7202557325363159,0.7202557325363159,0.0,205.09356689453125,211.0,21943.390625,-0.0,3510.261474609375,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072102427482605,1.0,0.0,0.0,1.818434715270996,1.818442106246948,2.206423204142993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.9072265625,0.0,220.9878387451172,1895.4371337890625,0.0,1668.113037109375,0.4727762341499328,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184208273887634,0.3940927386283874,0.3580875694751739,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836719393730164,0.5017585754394531,0.4780380129814148,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648656606674194,0.4703267812728882,0.331279307603836,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375189304351807,0.4251068234443664,0.4060393571853637,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334063053131104,0.280899316072464,1.2830256223678589,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552437543869019,1.0,1.0,0.0,1.0,-3.430403709411621,3.430394172668457,9.46414547797758e-06,2.6506755352020264,0.7202557325363159,0.7202557325363159,0.0,205.09356689453125,211.0,21943.390625,-0.0,3510.261474609375,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072102427482605,1.0,0.0,0.0,1.818434715270996,1.818442106246948,2.206423204142993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.9072265625,0.0,220.9878387451172,1895.4371337890625,0.0,1668.113037109375,0.4727762341499328,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148100972175598,0.393294483423233,0.3575007617473602,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798395991325378,0.5013853907585144,0.4778231978416443,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612902760505676,0.4700910151004791,0.3312148153781891,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343476057052612,0.4250379204750061,0.4061089754104614,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305134534835815,0.2806115746498108,1.2823586463928225,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566212773323059,1.0,1.0,0.0,1.0,-3.4286434650421143,3.42863392829895,9.454091923544183e-06,2.649186611175537,0.7259883284568787,0.7259883284568787,0.0,208.17205810546875,214.0,22070.375,-0.0,3524.098876953125,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17350.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708572506904602,1.0,0.0,0.0,1.844078540802002,1.8440861701965328,2.269092647111393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.65087890625,0.0,228.5712890625,1895.4371337890625,0.0,1679.0513916015625,0.4781762957572937,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148100972175598,0.393294483423233,0.3575007617473602,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798395991325378,0.5013853907585144,0.4778231978416443,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612902760505676,0.4700910151004791,0.3312148153781891,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343476057052612,0.4250379204750061,0.4061089754104614,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305134534835815,0.2806115746498108,1.2823586463928225,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566212773323059,1.0,1.0,0.0,1.0,-3.4286434650421143,3.42863392829895,9.454091923544183e-06,2.649186611175537,0.7259883284568787,0.7259883284568787,0.0,208.17205810546875,214.0,22070.375,-0.0,3524.098876953125,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17350.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708572506904602,1.0,0.0,0.0,1.844078540802002,1.8440861701965328,2.269092647111393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.65087890625,0.0,228.5712890625,1895.4371337890625,0.0,1679.0513916015625,0.4781762957572937,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112032413482666,0.3924686908721924,0.3568893671035766,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760969638824463,0.5009729266166687,0.4775715470314026,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578115105628967,0.4698210656642914,0.3311265707015991,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312498927116394,0.4249328374862671,0.4061445295810699,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7276769876480103,0.2803032100200653,1.281599521636963,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579626798629761,1.0,1.0,0.0,1.0,-3.426629066467285,3.426619529724121,9.442685040994547e-06,2.647516965866089,0.7317876815795898,0.7317876815795898,0.0,211.24639892578125,217.0,22195.509765625,-0.0,3537.291259765625,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096651196479797,1.0,0.0,0.0,1.8699747323989868,1.869982481002808,2.3332692933308865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.92626953125,0.0,236.4223480224609,1895.4371337890625,0.0,1687.8472900390625,0.4836486876010895,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112032413482666,0.3924686908721924,0.3568893671035766,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760969638824463,0.5009729266166687,0.4775715470314026,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578115105628967,0.4698210656642914,0.3311265707015991,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312498927116394,0.4249328374862671,0.4061445295810699,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7276769876480103,0.2803032100200653,1.281599521636963,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579626798629761,1.0,1.0,0.0,1.0,-3.426629066467285,3.426619529724121,9.442685040994547e-06,2.647516965866089,0.7317876815795898,0.7317876815795898,0.0,211.24639892578125,217.0,22195.509765625,-0.0,3537.291259765625,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096651196479797,1.0,0.0,0.0,1.8699747323989868,1.869982481002808,2.3332692933308865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.92626953125,0.0,236.4223480224609,1895.4371337890625,0.0,1687.8472900390625,0.4836486876010895,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8093933463096619,0.3920454978942871,0.3565744459629059,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8742585182189941,0.5007519125938416,0.4774318039417267,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8561070561408997,0.4696732461452484,0.331073522567749,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8297256231307983,0.4248667061328888,0.4061495065689087,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7262762188911438,0.2801413536071777,1.2811856269836426,286.6867370605469,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.68603515625,1.0,0.6586199402809143,1.0,1.0,0.0,1.0,-3.4255266189575195,3.4255170822143555,9.436477739654949e-06,2.646615505218506,0.7347137928009033,0.7347137928009033,0.0,212.78201293945312,217.0,22257.39453125,-0.0,3543.644775390625,1.0,283.1499938964844,285.97833251953125,290.296630859375,291.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17338.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101139426231384,1.0,0.0,0.0,1.8830174207687376,1.8830251693725584,2.365930953374118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.203125,0.0,240.4508514404297,1895.4371337890625,0.0,1691.46630859375,0.4864118993282318,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8075747489929199,0.3916155397891998,0.3562535047531128,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8724415898323059,0.5005211234092712,0.4772828817367553,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8544251322746277,0.4695170223712921,0.3310146629810333,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8282161951065063,0.4247915744781494,0.4061460494995117,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771240234375,0.7248852252960205,0.279974490404129,1.2807494401931765,286.6768798828125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761779785156,1.0,0.6592684388160706,1.0,1.0,0.0,1.0,-3.4243619441986084,3.4243526458740234,9.429942110728009e-06,2.6456706523895264,0.7376577258110046,0.7376577258110046,0.0,214.316650390625,220.0,22318.783203125,-0.0,3549.840087890625,1.0,283.1499938964844,285.9665222167969,290.3031616210937,291.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,17334.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104989886283875,1.0,0.0,0.0,1.89612090587616,1.89612877368927,2.39897332221517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.91796875,0.0,244.5487518310547,1895.4371337890625,0.0,1694.5738525390625,0.4891926646232605,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039104342460632,0.39073646068573,0.3555944561958313,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688720464706421,0.5000313520431519,0.4769586324691772,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511277437210083,0.4691804945468902,0.3308801651000976,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252378702163696,0.4246156215667724,0.4061149656772613,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221269011497498,0.2796266674995422,1.2798140048980713,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605406403541565,1.0,1.0,0.0,1.0,-3.4218552112579346,3.4218459129333496,9.41594498726772e-06,2.643660545349121,0.7435997128486633,0.7435997128486633,0.0,217.3831481933593,223.0,22440.1796875,-0.0,3561.776611328125,1.0,283.1499938964844,285.94293212890625,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110632061958313,1.0,0.0,0.0,1.922498226165772,1.922506213188172,2.466182991156529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.7255859375,0.0,252.95291137695312,1895.4371337890625,0.0,1699.1318359375,0.4948039352893829,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039104342460632,0.39073646068573,0.3555944561958313,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688720464706421,0.5000313520431519,0.4769586324691772,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511277437210083,0.4691804945468902,0.3308801651000976,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252378702163696,0.4246156215667724,0.4061149656772613,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221269011497498,0.2796266674995422,1.2798140048980713,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605406403541565,1.0,1.0,0.0,1.0,-3.4218552112579346,3.4218459129333496,9.41594498726772e-06,2.643660545349121,0.7435997128486633,0.7435997128486633,0.0,217.3831481933593,223.0,22440.1796875,-0.0,3561.776611328125,1.0,283.1499938964844,285.94293212890625,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110632061958313,1.0,0.0,0.0,1.922498226165772,1.922506213188172,2.466182991156529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.7255859375,0.0,252.95291137695312,1895.4371337890625,0.0,1699.1318359375,0.4948039352893829,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002878427505493,0.3898361325263977,0.3549163043498993,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.865390419960022,0.4995101988315582,0.4766047298908233,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8479188084602356,0.4688171744346618,0.3307270109653473,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223088383674622,0.4244109094142914,0.4060567319393158,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193922996520996,0.2792632579803467,1.2788084745407104,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369934082031,1.0,0.6617851853370667,1.0,1.0,0.0,1.0,-3.419150352478028,3.419140815734864,9.40092922974145e-06,2.641519546508789,0.7496058940887451,0.7496058940887451,0.0,220.4466094970703,211.0,22559.494140625,-0.0,3573.202880859375,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,17319.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112624049186707,1.0,0.0,0.0,1.949051141738892,1.949059247970581,2.534777649998432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2470703125,0.0,261.6249084472656,1895.4371337890625,0.0,1700.7421875,0.5004702210426331,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002878427505493,0.3898361325263977,0.3549163043498993,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.865390419960022,0.4995101988315582,0.4766047298908233,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8479188084602356,0.4688171744346618,0.3307270109653473,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223088383674622,0.4244109094142914,0.4060567319393158,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193922996520996,0.2792632579803467,1.2788084745407104,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369934082031,1.0,0.6617851853370667,1.0,1.0,0.0,1.0,-3.419150352478028,3.419140815734864,9.40092922974145e-06,2.641519546508789,0.7496058940887451,0.7496058940887451,0.0,220.4466094970703,211.0,22559.494140625,-0.0,3573.202880859375,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,17319.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112624049186707,1.0,0.0,0.0,1.949051141738892,1.949059247970581,2.534777649998432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2470703125,0.0,261.6249084472656,1895.4371337890625,0.0,1700.7421875,0.5004702210426331,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029772043228149,0.3889320790767669,0.3539761006832123,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.86860191822052,0.4989656507968902,0.4759600162506103,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510193824768066,0.4684384167194366,0.3303636908531189,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252818584442139,0.4241864383220672,0.4057106077671051,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.7218055129051208,0.2788955569267273,1.27650249004364,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587861180305481,1.0,1.0,0.0,1.0,-3.413621664047241,3.413612365722656,9.370581210532691e-06,2.6372592449188232,0.7556598782539368,0.7556598782539368,0.0,216.6807861328125,199.0,22665.955078125,-0.0,3538.05322265625,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114025950431824,1.0,0.0,0.0,1.9757564067840576,1.9757646322250368,2.604714950393827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.14453125,0.0,270.567626953125,1895.4371337890625,0.0,1701.875732421875,0.5061876773834229,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029772043228149,0.3889320790767669,0.3539761006832123,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.86860191822052,0.4989656507968902,0.4759600162506103,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510193824768066,0.4684384167194366,0.3303636908531189,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252818584442139,0.4241864383220672,0.4057106077671051,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.7218055129051208,0.2788955569267273,1.27650249004364,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587861180305481,1.0,1.0,0.0,1.0,-3.413621664047241,3.413612365722656,9.370581210532691e-06,2.6372592449188232,0.7556598782539368,0.7556598782539368,0.0,216.6807861328125,199.0,22665.955078125,-0.0,3538.05322265625,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114025950431824,1.0,0.0,0.0,1.9757564067840576,1.9757646322250368,2.604714950393827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.14453125,0.0,270.567626953125,1895.4371337890625,0.0,1701.875732421875,0.5061876773834229,1.0,0.0,3.0,1.0,0.0
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8095859885215759,0.3880594968795776,0.3529139161109924,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761150240898132,0.498424232006073,0.4751605093479156,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582030534744263,0.4680735766887665,0.3298934400081634,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319820165634155,0.4239708483219147,0.4052146971225738,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274172902107239,0.2785587310791015,1.2735775709152222,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537825465202332,1.0,1.0,0.0,1.0,-3.406703472137451,3.406694173812866,9.3325725174509e-06,2.631890058517456,0.7617509961128235,0.7617509961128235,0.0,208.96823120117188,187.0,22764.068359375,-0.0,3476.776123046875,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17308.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117893695831299,1.0,0.0,0.0,2.002544403076172,2.0025527477264404,2.675824930520321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.4765625,0.0,279.76568603515625,1895.4371337890625,0.0,1705.0057373046875,0.5119419693946838,1.0,0.0,3.0,1.0,0.0
