time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8095859885215759,0.3880594968795776,0.3529139161109924,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761150240898132,0.498424232006073,0.4751605093479156,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582030534744263,0.4680735766887665,0.3298934400081634,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319820165634155,0.4239708483219147,0.4052146971225738,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274172902107239,0.2785587310791015,1.2735775709152222,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537825465202332,1.0,1.0,0.0,1.0,-3.406703472137451,3.406694173812866,9.3325725174509e-06,2.631890058517456,0.7617509961128235,0.7617509961128235,0.0,208.96823120117188,187.0,22764.068359375,-0.0,3476.776123046875,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17308.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117893695831299,1.0,0.0,0.0,2.002544403076172,2.0025527477264404,2.675824930520321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.4765625,0.0,279.76568603515625,1895.4371337890625,0.0,1705.0057373046875,0.5119419693946838,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.8137719631195068,0.3876342475414276,0.3523625433444977,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8810400366783142,0.4981553256511688,0.4747302234172821,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.8629242777824402,0.4678964912891388,0.3296383917331695,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.8363346457481384,0.4238671362400055,0.4049383699893951,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7310550808906555,0.2784036993980407,1.2720215320587158,286.584716796875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838928222656,1.0,0.6508216857910156,1.0,1.0,0.0,1.0,-3.40301251411438,3.403003215789795,9.31232989387354e-06,2.629026412963867,0.7648134231567383,0.7648134231567383,0.0,204.2808990478516,187.0,22811.36328125,-0.0,3440.85595703125,1.0,283.1499938964844,285.8576354980469,290.4343566894531,291.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17307.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120361924171448,1.0,0.0,0.0,2.015960216522217,2.0159687995910645,2.711798003929289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.734375,0.0,284.4577941894531,1895.4371337890625,0.0,1707.004150390625,0.5148302316665649,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.8183799386024475,0.3872144520282745,0.3518044352531433,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8865973949432373,0.4978869259357452,0.4742879867553711,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.868272602558136,0.4677218198776245,0.3293758630752563,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8412480354309082,0.4237652420997619,0.4046513736248016,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7351493835449219,0.278256207704544,1.2704405784606934,286.573974609375,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731506347656,1.0,0.6476761102676392,1.0,1.0,0.0,1.0,-3.39924693107605,3.399237632751465,9.291702554037329e-06,2.6261062622070312,0.7678869366645813,0.7678869366645813,0.0,199.26841735839844,175.0,22857.796875,-0.0,3402.95068359375,1.0,283.1499938964844,285.8451538085937,290.453369140625,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17305.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712287425994873,1.0,0.0,0.0,2.029383897781372,2.0293922424316406,2.748031988630828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0341796875,0.0,289.2099609375,1895.4371337890625,0.0,1709.0394287109375,0.5177242159843445,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288607597351074,0.3863883018493652,0.3506765961647033,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8995006084442139,0.4973498880863189,0.473377913236618,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807937502861023,0.4673775136470794,0.328835666179657,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.852775514125824,0.4235649704933166,0.4040553271770477,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447336316108704,0.2779814600944519,1.2672500610351562,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409940719604492,1.0,1.0,0.0,1.0,-3.391592025756836,3.391582727432251,9.249855793314056e-06,2.6201751232147217,0.7740710973739624,0.7740710973739624,0.0,188.57920837402344,163.0,22948.591796875,-0.0,3323.254150390625,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,17303.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127581238746643,1.0,0.0,0.0,2.056245803833008,2.0562543869018555,2.821261944063736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.814453125,0.0,298.8929443359375,1895.4371337890625,0.0,1712.855712890625,0.5235269665718079,1.0,0.0,3.0,1.0,0.0
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288607597351074,0.3863883018493652,0.3506765961647033,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8995006084442139,0.4973498880863189,0.473377913236618,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807937502861023,0.4673775136470794,0.328835666179657,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.852775514125824,0.4235649704933166,0.4040553271770477,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447336316108704,0.2779814600944519,1.2672500610351562,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409940719604492,1.0,1.0,0.0,1.0,-3.391592025756836,3.391582727432251,9.249855793314056e-06,2.6201751232147217,0.7740710973739624,0.7740710973739624,0.0,188.57920837402344,163.0,22948.591796875,-0.0,3323.254150390625,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,17303.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127581238746643,1.0,0.0,0.0,2.056245803833008,2.0562543869018555,2.821261944063736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.814453125,0.0,298.8929443359375,1895.4371337890625,0.0,1712.855712890625,0.5235269665718079,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413238525390625,0.3855761587619781,0.3495416939258575,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155389070510864,0.4968099892139435,0.472444087266922,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957879543304443,0.4670367240905761,0.3282825350761413,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667715191841125,0.4233662486076355,0.4034399092197418,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.756401002407074,0.2777295708656311,1.2640646696090698,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339643597602844,1.0,1.0,0.0,1.0,-3.3838675022125244,3.3838584423065186,9.20774255064316e-06,2.614197492599488,0.7803100347518921,0.7803100347518921,0.0,177.33680725097656,151.0,23037.05859375,-0.0,3240.55419921875,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131552696228027,1.0,0.0,0.0,2.0831189155578613,2.083127737045288,2.895486375109613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8994140625,0.0,308.8131103515625,1895.4371337890625,0.0,1716.078125,0.529346764087677,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413238525390625,0.3855761587619781,0.3495416939258575,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155389070510864,0.4968099892139435,0.472444087266922,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957879543304443,0.4670367240905761,0.3282825350761413,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667715191841125,0.4233662486076355,0.4034399092197418,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.756401002407074,0.2777295708656311,1.2640646696090698,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339643597602844,1.0,1.0,0.0,1.0,-3.3838675022125244,3.3838584423065186,9.20774255064316e-06,2.614197492599488,0.7803100347518921,0.7803100347518921,0.0,177.33680725097656,151.0,23037.05859375,-0.0,3240.55419921875,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131552696228027,1.0,0.0,0.0,2.0831189155578613,2.083127737045288,2.895486375109613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8994140625,0.0,308.8131103515625,1895.4371337890625,0.0,1716.078125,0.529346764087677,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563625812530518,0.3847742974758148,0.3484055995941162,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357759952545166,0.4962648749351501,0.4714941680431366,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.914029896259308,0.4666965305805206,0.3277216851711273,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835912942886353,0.423166275024414,0.4028122425079345,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705489993095398,0.2774960398674011,1.2609105110168457,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267215609550476,1.0,1.0,0.0,1.0,-3.37613582611084,3.376126766204834,9.16570752451662e-06,2.6082217693328857,0.7866094708442688,0.7866094708442688,0.0,165.7997283935547,139.0,23123.5,-0.0,3156.50830078125,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17299.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134749889373779,1.0,0.0,0.0,2.109993457794189,2.110002517700196,2.9706779969274066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.31640625,0.0,318.9695739746094,1895.4371337890625,0.0,1718.6744384765625,0.5351807475090027,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563625812530518,0.3847742974758148,0.3484055995941162,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357759952545166,0.4962648749351501,0.4714941680431366,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.914029896259308,0.4666965305805206,0.3277216851711273,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835912942886353,0.423166275024414,0.4028122425079345,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705489993095398,0.2774960398674011,1.2609105110168457,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267215609550476,1.0,1.0,0.0,1.0,-3.37613582611084,3.376126766204834,9.16570752451662e-06,2.6082217693328857,0.7866094708442688,0.7866094708442688,0.0,165.7997283935547,139.0,23123.5,-0.0,3156.50830078125,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17299.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134749889373779,1.0,0.0,0.0,2.109993457794189,2.110002517700196,2.9706779969274066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.31640625,0.0,318.9695739746094,1895.4371337890625,0.0,1718.6744384765625,0.5351807475090027,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747692704200745,0.3839806318283081,0.3472712337970733,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.95869117975235,0.4957132935523987,0.4705321788787842,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374690651893616,0.4663552641868591,0.3271556496620178,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9037004113197328,0.4229632914066314,0.4021758139133453,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876912355422974,0.2772775590419769,1.2577972412109375,286.4910888671875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193374991416931,1.0,1.0,0.0,1.0,-3.3684241771698,3.368415117263794,9.123894415097313e-06,2.602268695831299,0.792974591255188,0.792974591255188,0.0,154.10586547851562,127.0,23208.06640625,-0.0,3071.98193359375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137307524681091,1.0,0.0,0.0,2.1368603706359863,2.136869430541992,3.0468117984128185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.052734375,0.0,329.36181640625,1895.4371337890625,0.0,1720.7525634765625,0.5410263538360596,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747692704200745,0.3839806318283081,0.3472712337970733,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.95869117975235,0.4957132935523987,0.4705321788787842,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374690651893616,0.4663552641868591,0.3271556496620178,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9037004113197328,0.4229632914066314,0.4021758139133453,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876912355422974,0.2772775590419769,1.2577972412109375,286.4910888671875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193374991416931,1.0,1.0,0.0,1.0,-3.3684241771698,3.368415117263794,9.123894415097313e-06,2.602268695831299,0.792974591255188,0.792974591255188,0.0,154.10586547851562,127.0,23208.06640625,-0.0,3071.98193359375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137307524681091,1.0,0.0,0.0,2.1368603706359863,2.136869430541992,3.0468117984128185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.052734375,0.0,329.36181640625,1895.4371337890625,0.0,1720.7525634765625,0.5410263538360596,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8855282664299011,0.3835866451263428,0.3467052280902862,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.970605194568634,0.4954347610473633,0.4700470566749573,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.9505342245101928,0.4661839008331299,0.3268710374832153,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.9159917235374452,0.422860324382782,0.4018547236919403,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.7975746393203735,0.2771735787391662,1.2562575340270996,286.4811706542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804382324219,1.0,0.6156036257743835,1.0,1.0,0.0,1.0,-3.3645803928375244,3.3645710945129395,9.10309699975187e-06,2.59930419921875,0.7961850762367249,0.7961850762367249,0.0,148.2205352783203,127.0,23249.712890625,-0.0,3029.666748046875,1.0,283.1499938964844,285.7369689941406,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138414978981018,1.0,0.0,0.0,2.1502902507781982,2.150299549102783,3.085229991484084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.041015625,0.0,334.64666748046875,1895.4371337890625,0.0,1721.6524658203125,0.5439532399177551,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.8974820971488953,0.3831942677497864,0.3461401462554931,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9825015664100648,0.495154321193695,0.4695596992969513,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.9640506505966188,0.4660118520259857,0.326585590839386,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9302772283554076,0.4227562248706817,0.4015320837497711,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8083966970443726,0.2770726084709167,1.2547290325164795,286.47137451171875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.6118475794792175,1.0,1.0,0.0,1.0,-3.3607447147369385,3.3607356548309326,9.082371434487868e-06,2.5963475704193115,0.799413800239563,0.799413800239563,0.0,142.32174682617188,130.0,23290.88671875,-0.0,2987.38818359375,1.0,283.1499938964844,285.7254333496094,290.6646423339844,292.2023010253906,293.1499938964844,293.1499938964844,283.1499938964844,17297.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139418721199036,1.0,0.0,0.0,2.163716077804565,2.1637253761291504,3.123876979316265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.087890625,0.0,339.9907531738281,1895.4371337890625,0.0,1722.4686279296875,0.5468822121620178,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088504910469056,0.3823959827423095,0.3452465236186981,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925187230110168,0.4945800304412842,0.4688305556774139,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758252501487732,0.4656544327735901,0.32619708776474,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438196420669556,0.4225356876850128,0.4011338353157043,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.8181332945823669,0.2768665850162506,1.2528859376907349,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086133122444153,1.0,1.0,0.0,1.0,-3.355625867843628,3.355616807937622,9.054662768903654e-06,2.592369318008423,0.8059433102607727,0.8059433102607727,0.0,137.0828857421875,133.0,23383.373046875,-0.0,2946.200439453125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141262888908386,1.0,0.0,0.0,2.190556526184082,2.190565824508667,3.201859613000124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.841796875,0.0,350.85614013671875,1895.4371337890625,0.0,1723.968505859375,0.5527464151382446,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088504910469056,0.3823959827423095,0.3452465236186981,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925187230110168,0.4945800304412842,0.4688305556774139,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758252501487732,0.4656544327735901,0.32619708776474,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438196420669556,0.4225356876850128,0.4011338353157043,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.8181332945823669,0.2768665850162506,1.2528859376907349,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086133122444153,1.0,1.0,0.0,1.0,-3.355625867843628,3.355616807937622,9.054662768903654e-06,2.592369318008423,0.8059433102607727,0.8059433102607727,0.0,137.0828857421875,133.0,23383.373046875,-0.0,2946.200439453125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141262888908386,1.0,0.0,0.0,2.190556526184082,2.190565824508667,3.201859613000124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.841796875,0.0,350.85614013671875,1895.4371337890625,0.0,1723.968505859375,0.5527464151382446,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113322496414183,0.3815518617630005,0.3444593548774719,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946312308311462,0.4939630031585693,0.468216061592102,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784319400787354,0.4652535319328308,0.3258928060531616,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469990134239196,0.4222725629806518,0.4008508324623108,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203614950180054,0.2766263782978058,1.2516334056854248,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074249148368835,1.0,1.0,0.0,1.0,-3.351726770401001,3.351717710494995,9.033697097038385e-06,2.589381694793701,0.812595009803772,0.812595009803772,0.0,135.71539306640625,136.0,23480.873046875,-0.0,2929.915283203125,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143973112106323,1.0,0.0,0.0,2.217440366744995,2.2174501419067383,3.280932503457734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.333984375,0.0,361.9810791015625,1895.4371337890625,0.0,1726.17333984375,0.5586298704147339,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113322496414183,0.3815518617630005,0.3444593548774719,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946312308311462,0.4939630031585693,0.468216061592102,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784319400787354,0.4652535319328308,0.3258928060531616,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469990134239196,0.4222725629806518,0.4008508324623108,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203614950180054,0.2766263782978058,1.2516334056854248,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074249148368835,1.0,1.0,0.0,1.0,-3.351726770401001,3.351717710494995,9.033697097038385e-06,2.589381694793701,0.812595009803772,0.812595009803772,0.0,135.71539306640625,136.0,23480.873046875,-0.0,2929.915283203125,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143973112106323,1.0,0.0,0.0,2.217440366744995,2.2174501419067383,3.280932503457734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.333984375,0.0,361.9810791015625,1895.4371337890625,0.0,1726.17333984375,0.5586298704147339,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.90846586227417,0.3806670010089874,0.3437080383300781,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927144646644592,0.4933035373687744,0.4676389694213867,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762856364250184,0.4648107886314392,0.3256163001060486,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445288181304932,0.4219668805599212,0.4006050527095794,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.8185125589370728,0.2763495147228241,1.2505849599838257,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073504090309143,1.0,1.0,0.0,1.0,-3.3482398986816406,3.3482308387756348,9.015007890411653e-06,2.5867249965667725,0.8193705081939697,0.8193705081939697,0.0,136.34579467773438,139.0,23579.197265625,-0.0,2925.974365234375,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147740721702576,1.0,0.0,0.0,2.244375228881836,2.244385004043579,3.361122367095959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1318359375,0.0,373.3762817382813,1895.4371337890625,0.0,1729.2403564453125,0.5645352005958557,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.90846586227417,0.3806670010089874,0.3437080383300781,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927144646644592,0.4933035373687744,0.4676389694213867,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762856364250184,0.4648107886314392,0.3256163001060486,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445288181304932,0.4219668805599212,0.4006050527095794,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.8185125589370728,0.2763495147228241,1.2505849599838257,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073504090309143,1.0,1.0,0.0,1.0,-3.3482398986816406,3.3482308387756348,9.015007890411653e-06,2.5867249965667725,0.8193705081939697,0.8193705081939697,0.0,136.34579467773438,139.0,23579.197265625,-0.0,2925.974365234375,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147740721702576,1.0,0.0,0.0,2.244375228881836,2.244385004043579,3.361122367095959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1318359375,0.0,373.3762817382813,1895.4371337890625,0.0,1729.2403564453125,0.5645352005958557,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.9029972553253174,0.3797501623630523,0.3429668843746185,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885103106498718,0.4926065504550934,0.4670682549476623,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9714864492416382,0.4643321335315704,0.3253454864025116,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9390040040016174,0.4216239154338836,0.4003657102584839,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144665360450745,0.2760415375232696,1.2495933771133425,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078686118125916,1.0,1.0,0.0,1.0,-3.3448562622070312,3.3448472023010254,8.996910764835775e-06,2.5841548442840576,0.8262738585472107,0.8262738585472107,0.0,138.0662384033203,142.0,23676.830078125,-0.0,2928.486572265625,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152133584022522,1.0,0.0,0.0,2.271352767944336,2.271362543106079,3.442409592935292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.037109375,0.0,385.0442199707031,1895.4371337890625,0.0,1732.8199462890625,0.5704618096351624,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.9029972553253174,0.3797501623630523,0.3429668843746185,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885103106498718,0.4926065504550934,0.4670682549476623,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9714864492416382,0.4643321335315704,0.3253454864025116,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9390040040016174,0.4216239154338836,0.4003657102584839,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144665360450745,0.2760415375232696,1.2495933771133425,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078686118125916,1.0,1.0,0.0,1.0,-3.3448562622070312,3.3448472023010254,8.996910764835775e-06,2.5841548442840576,0.8262738585472107,0.8262738585472107,0.0,138.0662384033203,142.0,23676.830078125,-0.0,2928.486572265625,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152133584022522,1.0,0.0,0.0,2.271352767944336,2.271362543106079,3.442409592935292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.037109375,0.0,385.0442199707031,1895.4371337890625,0.0,1732.8199462890625,0.5704618096351624,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8998104929924011,0.3792816400527954,0.3425962030887604,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9858373999595642,0.4922449886798858,0.4667802155017853,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9684491753578186,0.4640804827213287,0.3252085745334625,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.935570240020752,0.4214396178722381,0.4002435207366943,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8119485974311829,0.2758775353431701,1.2490975856781006,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.60826176404953,1.0,1.0,0.0,1.0,-3.343156337738037,3.3431472778320312,8.98782855074387e-06,2.582864761352539,0.829777181148529,0.829777181148529,0.0,139.18067932128906,142.0,23725.1875,-0.0,2931.1728515625,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17287.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154428362846375,1.0,0.0,0.0,2.284855365753174,2.284865379333496,3.483459636299813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.00390625,0.0,390.9806213378906,1895.4371337890625,0.0,1734.6910400390625,0.5734331607818604,1.0,0.0,3.0,1.0,0.0
12324360,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.8964493274688721,0.3788078427314758,0.3422243297100067,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9829185605049132,0.4918760955333709,0.4664890766143799,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9651528596878052,0.4638219475746155,0.3250697255134582,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9319074153900146,0.4212481677532196,0.4001184105873108,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092367649078369,0.27570840716362,1.2485963106155396,286.3896179199219,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890380859375,1.0,0.6087061762809753,1.0,1.0,0.0,1.0,-3.341438770294189,3.341429710388184,8.978659025160596e-06,2.581562042236328,0.833312451839447,0.833312451839447,0.0,140.39585876464844,145.0,23773.09375,-0.0,2934.39306640625,1.0,283.1499938964844,285.624267578125,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156717777252197,1.0,0.0,0.0,2.2983627319335938,2.298372745513916,3.524767464568868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.962890625,0.0,396.9850158691406,1895.4371337890625,0.0,1736.558349609375,0.5764086842536926,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895007967948914,0.377847671508789,0.3414760231971741,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765653610229492,0.4911195635795593,0.4658964276313782,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580604434013368,0.4632874131202698,0.3247852027416229,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242702722549438,0.4208472371101379,0.3998583853244781,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034275770187378,0.275358110666275,1.247572898864746,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096903681755066,1.0,1.0,0.0,1.0,-3.337940692901612,3.337931632995605,8.959998012869619e-06,2.578909158706665,0.840474545955658,0.840474545955658,0.0,143.02101135253906,148.0,23867.642578125,-0.0,2941.79541015625,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161174416542053,1.0,0.0,0.0,2.325361728668213,2.3253719806671143,3.608065242133307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.85400390625,0.0,409.1866760253906,1895.4371337890625,0.0,1740.1961669921875,0.5823666453361511,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895007967948914,0.377847671508789,0.3414760231971741,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765653610229492,0.4911195635795593,0.4658964276313782,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580604434013368,0.4632874131202698,0.3247852027416229,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242702722549438,0.4208472371101379,0.3998583853244781,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034275770187378,0.275358110666275,1.247572898864746,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096903681755066,1.0,1.0,0.0,1.0,-3.337940692901612,3.337931632995605,8.959998012869619e-06,2.578909158706665,0.840474545955658,0.840474545955658,0.0,143.02101135253906,148.0,23867.642578125,-0.0,2941.79541015625,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161174416542053,1.0,0.0,0.0,2.325361728668213,2.3253719806671143,3.608065242133307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.85400390625,0.0,409.1866760253906,1895.4371337890625,0.0,1740.1961669921875,0.5823666453361511,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.882452666759491,0.3768704831600189,0.3407191634178161,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.969674825668335,0.4903357923030853,0.4652853608131408,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505038857460022,0.4627272486686706,0.3244882524013519,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165366291999816,0.4204203188419342,0.3995810449123382,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974220514297485,0.2749924063682556,1.2465128898620603,286.35968017578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107621192932129,1.0,1.0,0.0,1.0,-3.3343303203582764,3.3343214988708496,8.940757652453613e-06,2.5761704444885254,0.8477837443351746,0.8477837443351746,0.0,145.83853149414062,151.0,23960.3515625,-0.0,2950.03271484375,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716543436050415,1.0,0.0,0.0,2.352344512939453,2.3523547649383545,3.692284735734576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.7001953125,0.0,421.6462097167969,1895.4371337890625,0.0,1743.67626953125,0.588333249092102,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.882452666759491,0.3768704831600189,0.3407191634178161,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.969674825668335,0.4903357923030853,0.4652853608131408,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505038857460022,0.4627272486686706,0.3244882524013519,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165366291999816,0.4204203188419342,0.3995810449123382,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974220514297485,0.2749924063682556,1.2465128898620603,286.35968017578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107621192932129,1.0,1.0,0.0,1.0,-3.3343303203582764,3.3343214988708496,8.940757652453613e-06,2.5761704444885254,0.8477837443351746,0.8477837443351746,0.0,145.83853149414062,151.0,23960.3515625,-0.0,2950.03271484375,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716543436050415,1.0,0.0,0.0,2.352344512939453,2.3523547649383545,3.692284735734576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.7001953125,0.0,421.6462097167969,1895.4371337890625,0.0,1743.67626953125,0.588333249092102,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755562901496887,0.3758799433708191,0.339953601360321,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624956846237184,0.4895288646221161,0.4646559953689575,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427936673164368,0.4621449410915375,0.3241786062717438,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091360569000244,0.4199714958667755,0.3992865681648254,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7915008068084717,0.2746157050132751,1.245418906211853,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118689775466919,1.0,1.0,0.0,1.0,-3.330610990524292,3.330601930618286,8.920952495827805e-06,2.5733468532562256,0.8552320599555969,0.8552320599555969,0.0,148.74864196777344,154.0,24051.125,-0.0,2958.540283203125,1.0,283.1499938964844,285.5679626464844,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169500589370728,1.0,0.0,0.0,2.379272937774658,2.3792836666107178,3.777303732022119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.44921875,0.0,434.3514099121094,1895.4371337890625,0.0,1747.0008544921875,0.5943000316619873,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755562901496887,0.3758799433708191,0.339953601360321,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624956846237184,0.4895288646221161,0.4646559953689575,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427936673164368,0.4621449410915375,0.3241786062717438,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091360569000244,0.4199714958667755,0.3992865681648254,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7915008068084717,0.2746157050132751,1.245418906211853,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118689775466919,1.0,1.0,0.0,1.0,-3.330610990524292,3.330601930618286,8.920952495827805e-06,2.5733468532562256,0.8552320599555969,0.8552320599555969,0.0,148.74864196777344,154.0,24051.125,-0.0,2958.540283203125,1.0,283.1499938964844,285.5679626464844,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169500589370728,1.0,0.0,0.0,2.379272937774658,2.3792836666107178,3.777303732022119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.44921875,0.0,434.3514099121094,1895.4371337890625,0.0,1747.0008544921875,0.5943000316619873,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689087629318237,0.3748810887336731,0.3391807377338409,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9551684260368348,0.4887034595012665,0.4640097320079803,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351094961166382,0.461544930934906,0.3238569796085357,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9023353457450868,0.4195052087306976,0.3989762365818023,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857545614242554,0.2742320895195007,1.2442975044250488,286.3320007324219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.3316345214844,1.0,0.6129903793334961,1.0,1.0,0.0,1.0,-3.326795816421509,3.326786756515503,8.900653483578935e-06,2.570448160171509,0.8628408908843994,0.8628408908843994,0.0,151.7090301513672,157.0,24147.591796875,-0.0,2967.10498046875,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173495888710022,1.0,0.0,0.0,2.406132936477661,2.4061436653137207,3.863070219267684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2978515625,0.0,447.2958984375,1895.4371337890625,0.0,1750.269775390625,0.6002622842788696,1.0,0.0,3.0,1.0,0.0
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689087629318237,0.3748810887336731,0.3391807377338409,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9551684260368348,0.4887034595012665,0.4640097320079803,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351094961166382,0.461544930934906,0.3238569796085357,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9023353457450868,0.4195052087306976,0.3989762365818023,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857545614242554,0.2742320895195007,1.2442975044250488,286.3320007324219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.3316345214844,1.0,0.6129903793334961,1.0,1.0,0.0,1.0,-3.326795816421509,3.326786756515503,8.900653483578935e-06,2.570448160171509,0.8628408908843994,0.8628408908843994,0.0,151.7090301513672,157.0,24147.591796875,-0.0,2967.10498046875,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173495888710022,1.0,0.0,0.0,2.406132936477661,2.4061436653137207,3.863070219267684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2978515625,0.0,447.2958984375,1895.4371337890625,0.0,1750.269775390625,0.6002622842788696,1.0,0.0,3.0,1.0,0.0
