time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8657349348068237,0.3744045495986938,0.3388040065765381,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515305757522584,0.4883075356483459,0.463692158460617,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9313718676567078,0.4612636566162109,0.3237010836601257,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8991727828979492,0.4192862510681152,0.3988254368305206,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.782998263835907,0.2740523517131805,1.2437602281570437,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.6135581135749817,1.0,1.0,0.0,1.0,-3.3249454498291016,3.324936628341675,8.890808203432243e-06,2.5690391063690186,0.8668283820152283,0.8668283820152283,0.0,153.18630981445312,157.0,24231.884765625,-0.0,2971.48681640625,1.0,283.1499938964844,285.5442199707031,291.134033203125,292.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,17281.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176136374473572,1.0,0.0,0.0,2.419622898101806,2.4196338653564453,3.906508254658547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.77001953125,0.0,453.8840026855469,1895.4371337890625,0.0,1752.431640625,0.6032578349113464,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627023100852966,0.3739530146121979,0.3384482860565185,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.947970986366272,0.4879325330257416,0.4633922576904297,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9277700781822203,0.461004763841629,0.3235594630241394,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.8961340188980103,0.4190856516361236,0.3986899554729461,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7803579568862915,0.2738884389400482,1.2432832717895508,286.333740234375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.6141384840011597,1.0,1.0,0.0,1.0,-3.3232500553131104,3.3232409954071045,8.881792382453568e-06,2.567748069763184,0.8709178566932678,0.8709178566932678,0.0,154.64776611328125,160.0,24313.955078125,-0.0,2976.108642578125,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180235385894775,1.0,0.0,0.0,2.433213233947754,2.4332242012023926,3.9505150084551133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.7255859375,0.0,460.5827331542969,1895.4371337890625,0.0,1755.7904052734375,0.6062753200531006,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569619059562683,0.373089462518692,0.3377787470817566,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410264492034912,0.4872163832187652,0.4628295004367828,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.920908749103546,0.4605211913585663,0.3233046233654022,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8903403878211975,0.4187148213386535,0.3984516859054565,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753485441207886,0.2735916078090668,1.2424767017364502,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153351664543152,1.0,1.0,0.0,1.0,-3.320204496383667,3.32019567489624,8.86562338564545e-06,2.565434455871582,0.8793503642082214,0.8793503642082214,0.0,157.5518798828125,163.0,24479.7109375,-0.0,2985.978515625,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17268.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192258238792419,1.0,0.0,0.0,2.4605987071990967,2.460609674453736,4.039940222355654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7919921875,0.0,474.29302978515625,1895.4371337890625,0.0,1765.656494140625,0.6123625636100769,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569619059562683,0.373089462518692,0.3377787470817566,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410264492034912,0.4872163832187652,0.4628295004367828,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.920908749103546,0.4605211913585663,0.3233046233654022,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8903403878211975,0.4187148213386535,0.3984516859054565,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753485441207886,0.2735916078090668,1.2424767017364502,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153351664543152,1.0,1.0,0.0,1.0,-3.320204496383667,3.32019567489624,8.86562338564545e-06,2.565434455871582,0.8793503642082214,0.8793503642082214,0.0,157.5518798828125,163.0,24479.7109375,-0.0,2985.978515625,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17268.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192258238792419,1.0,0.0,0.0,2.4605987071990967,2.460609674453736,4.039940222355654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7919921875,0.0,474.29302978515625,1895.4371337890625,0.0,1765.656494140625,0.6123625636100769,1.0,0.0,3.0,1.0,0.0
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8515477776527405,0.3722573518753052,0.3371441960334778,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342604279518129,0.486524760723114,0.4622965455055237,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.914452075958252,0.4600598514080047,0.3230707943439483,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848288655281067,0.4183664619922638,0.3982405066490173,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706165909767151,0.2733255922794342,1.2418265342712402,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165778040885925,1.0,1.0,0.0,1.0,-3.3174831867218018,3.317474365234375,8.851201528159436e-06,2.5633723735809326,0.8881591558456421,0.8881591558456421,0.0,160.46273803710938,166.0,24646.791015625,-0.0,2996.56982421875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208186984062195,1.0,0.0,0.0,2.4882819652557373,2.488293170928955,4.1313552401334164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6416015625,0.0,488.4441833496094,1895.4371337890625,0.0,1778.7628173828125,0.6185262799263,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8515477776527405,0.3722573518753052,0.3371441960334778,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342604279518129,0.486524760723114,0.4622965455055237,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.914452075958252,0.4600598514080047,0.3230707943439483,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848288655281067,0.4183664619922638,0.3982405066490173,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706165909767151,0.2733255922794342,1.2418265342712402,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165778040885925,1.0,1.0,0.0,1.0,-3.3174831867218018,3.317474365234375,8.851201528159436e-06,2.5633723735809326,0.8881591558456421,0.8881591558456421,0.0,160.46273803710938,166.0,24646.791015625,-0.0,2996.56982421875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208186984062195,1.0,0.0,0.0,2.4882819652557373,2.488293170928955,4.1313552401334164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6416015625,0.0,488.4441833496094,1895.4371337890625,0.0,1778.7628173828125,0.6185262799263,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463854789733887,0.3714376389980316,0.3365244567394256,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.927664577960968,0.4858398735523224,0.4617736637592315,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084063172340392,0.4596018195152282,0.3228422403335571,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.8795375227928162,0.4180243611335754,0.3980387151241302,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7661032676696777,0.2730768620967865,1.2412679195404053,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178518533706665,1.0,1.0,0.0,1.0,-3.3149197101593018,3.314910888671875,8.837627319735475e-06,2.561429977416992,0.8973146677017212,0.8973146677017212,0.0,163.3947296142578,169.0,24813.876953125,-0.0,3007.60400390625,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225906252861023,1.0,0.0,0.0,2.5161726474761963,2.516184091567993,4.22448920289753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0947265625,0.0,503.0108337402344,1895.4371337890625,0.0,1793.388916015625,0.6247481107711792,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463854789733887,0.3714376389980316,0.3365244567394256,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.927664577960968,0.4858398735523224,0.4617736637592315,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084063172340392,0.4596018195152282,0.3228422403335571,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.8795375227928162,0.4180243611335754,0.3980387151241302,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7661032676696777,0.2730768620967865,1.2412679195404053,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178518533706665,1.0,1.0,0.0,1.0,-3.3149197101593018,3.314910888671875,8.837627319735475e-06,2.561429977416992,0.8973146677017212,0.8973146677017212,0.0,163.3947296142578,169.0,24813.876953125,-0.0,3007.60400390625,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225906252861023,1.0,0.0,0.0,2.5161726474761963,2.516184091567993,4.22448920289753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0947265625,0.0,503.0108337402344,1895.4371337890625,0.0,1793.388916015625,0.6247481107711792,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414396047592163,0.3706227540969848,0.335911363363266,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9212769865989684,0.4851531982421875,0.4612516760826111,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9028292298316956,0.4591376185417175,0.3226113319396972,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744432330131531,0.4176803529262543,0.3978376388549804,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617852687835693,0.2728397846221924,1.240772366523743,286.34228515625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191484928131104,1.0,1.0,0.0,1.0,-3.312439203262329,3.3124303817749023,8.824496944725979e-06,2.5595486164093018,0.9068565368652344,0.9068565368652344,0.0,166.3504180908203,172.0,24980.19140625,-0.0,3018.9345703125,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244115471839905,1.0,0.0,0.0,2.5442354679107666,2.5442471504211426,4.31924604527012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.10400390625,0.0,517.982421875,1895.4371337890625,0.0,1808.47021484375,0.6340197920799255,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414396047592163,0.3706227540969848,0.335911363363266,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9212769865989684,0.4851531982421875,0.4612516760826111,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9028292298316956,0.4591376185417175,0.3226113319396972,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744432330131531,0.4176803529262543,0.3978376388549804,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617852687835693,0.2728397846221924,1.240772366523743,286.34228515625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191484928131104,1.0,1.0,0.0,1.0,-3.312439203262329,3.3124303817749023,8.824496944725979e-06,2.5595486164093018,0.9068565368652344,0.9068565368652344,0.0,166.3504180908203,172.0,24980.19140625,-0.0,3018.9345703125,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244115471839905,1.0,0.0,0.0,2.5442354679107666,2.5442471504211426,4.31924604527012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.10400390625,0.0,517.982421875,1895.4371337890625,0.0,1808.47021484375,0.6340197920799255,1.0,0.0,3.0,1.0,0.0
12325500,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390227556228638,0.3701904416084289,0.3355984091758728,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9181585907936096,0.4847860932350158,0.4609831571578979,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9001733660697937,0.4588783681392669,0.3224890232086181,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8719500303268433,0.4174875020980835,0.3977305293083191,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.7596797943115234,0.2727102041244507,1.2405189275741575,286.33331298828125,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328857421875,1.0,0.6197982430458069,1.0,1.0,0.0,1.0,-3.311159610748291,3.311151027679444,8.817733032628894e-06,2.558580160140991,0.9115663766860962,0.9115663766860962,0.0,167.84271240234375,172.0,25122.705078125,-0.0,3024.5888671875,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.0367126464844,293.1499938964844,293.1499938964844,283.1499938964844,17548.775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255406379699707,1.0,0.0,0.0,2.5802245140075684,2.5802364349365234,4.442304657459317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.8828125,0.0,539.2708129882812,1895.4371337890625,0.0,1817.84716796875,0.6399825215339661,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.836577832698822,0.369730144739151,0.3352565467357635,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.9150267839431764,0.4843907356262207,0.4606857001781463,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8974746465682983,0.4585880041122436,0.3223426640033722,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.869428813457489,0.4172692000865936,0.3975978791713714,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7575549483299255,0.2725644409656524,1.240194320678711,286.328125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.3277587890625,1.0,0.6204368472099304,1.0,1.0,0.0,1.0,-3.309665441513061,3.3096566200256348,8.809824976196978e-06,2.5574445724487305,0.9163652658462524,0.9163652658462524,0.0,169.36813354492188,175.0,25227.744140625,-0.0,3029.95849609375,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267982959747314,1.0,0.0,0.0,2.604548215866089,2.604560136795044,4.526454233655386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.43994140625,0.0,553.6586303710938,1895.4371337890625,0.0,1828.314453125,0.6486060619354248,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316798210144043,0.3687211573123932,0.3345057666301727,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088767766952516,0.4835093319416046,0.4600182473659515,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.892043948173523,0.4579089879989624,0.3219914138317108,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.864388644695282,0.4167506396770477,0.3972673118114471,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533149123191833,0.2722176313400268,1.2393454313278198,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216711401939392,1.0,1.0,0.0,1.0,-3.3061201572418213,3.3061113357543945,8.79105027706828e-06,2.5547399520874023,0.925837516784668,0.925837516784668,0.0,172.4774932861328,178.0,25502.046875,-0.0,3039.800048828125,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298802733421326,1.0,0.0,0.0,2.680290460586548,2.68030309677124,4.793547532244702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.80126953125,0.0,601.3203735351562,1895.4371337890625,0.0,1854.0653076171875,0.6669228672981262,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316798210144043,0.3687211573123932,0.3345057666301727,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088767766952516,0.4835093319416046,0.4600182473659515,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.892043948173523,0.4579089879989624,0.3219914138317108,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.864388644695282,0.4167506396770477,0.3972673118114471,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533149123191833,0.2722176313400268,1.2393454313278198,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216711401939392,1.0,1.0,0.0,1.0,-3.3061201572418213,3.3061113357543945,8.79105027706828e-06,2.5547399520874023,0.925837516784668,0.925837516784668,0.0,172.4774932861328,178.0,25502.046875,-0.0,3039.800048828125,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298802733421326,1.0,0.0,0.0,2.680290460586548,2.68030309677124,4.793547532244702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.80126953125,0.0,601.3203735351562,1895.4371337890625,0.0,1854.0653076171875,0.6669228672981262,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267817497253418,0.3676138520240783,0.3336616158485412,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.903012752532959,0.4825187623500824,0.4592447578907013,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866064548492432,0.4571137428283691,0.321556031703949,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593832850456238,0.4161316454410553,0.3968399167060852,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491082549095154,0.2717996835708618,1.2381795644760132,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228241324424744,1.0,1.0,0.0,1.0,-3.3017361164093018,3.301727294921875,8.767813596932683e-06,2.551376342773437,0.9352853298187256,0.9352853298187256,0.0,175.63975524902344,181.0,25819.0546875,-0.0,3048.090576171875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334840893745422,1.0,0.0,0.0,2.765666246414185,2.7656798362731934,5.103790954308352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.83837890625,0.0,658.5401000976562,1895.4371337890625,0.0,1884.3524169921875,0.6875649690628052,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267817497253418,0.3676138520240783,0.3336616158485412,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.903012752532959,0.4825187623500824,0.4592447578907013,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866064548492432,0.4571137428283691,0.321556031703949,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593832850456238,0.4161316454410553,0.3968399167060852,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491082549095154,0.2717996835708618,1.2381795644760132,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228241324424744,1.0,1.0,0.0,1.0,-3.3017361164093018,3.301727294921875,8.767813596932683e-06,2.551376342773437,0.9352853298187256,0.9352853298187256,0.0,175.63975524902344,181.0,25819.0546875,-0.0,3048.090576171875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334840893745422,1.0,0.0,0.0,2.765666246414185,2.7656798362731934,5.103790954308352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.83837890625,0.0,658.5401000976562,1895.4371337890625,0.0,1884.3524169921875,0.6875649690628052,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8219995498657227,0.3664695024490356,0.3327736556529999,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975066542625427,0.4814737439155578,0.4584095478057861,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813291192054749,0.4562614858150482,0.321072906255722,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.854558527469635,0.4154602885246277,0.3963538706302643,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7450541853904724,0.2713446021080017,1.2368134260177612,286.25738525390625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567749023437,1.0,0.6239045858383179,1.0,1.0,0.0,1.0,-3.296855926513672,3.296847105026245,8.741940291656647e-06,2.547615528106689,0.944768726825714,0.944768726825714,0.0,178.78379821777344,184.0,26190.46484375,-0.0,3055.17333984375,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377679347991943,1.0,0.0,0.0,2.8570656776428223,2.8570799827575684,5.446703994493873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.99658203125,0.0,723.8591918945312,1895.4371337890625,0.0,1920.5955810546875,0.7096490263938904,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8219995498657227,0.3664695024490356,0.3327736556529999,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975066542625427,0.4814737439155578,0.4584095478057861,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813291192054749,0.4562614858150482,0.321072906255722,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.854558527469635,0.4154602885246277,0.3963538706302643,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7450541853904724,0.2713446021080017,1.2368134260177612,286.25738525390625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567749023437,1.0,0.6239045858383179,1.0,1.0,0.0,1.0,-3.296855926513672,3.296847105026245,8.741940291656647e-06,2.547615528106689,0.944768726825714,0.944768726825714,0.0,178.78379821777344,184.0,26190.46484375,-0.0,3055.17333984375,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377679347991943,1.0,0.0,0.0,2.8570656776428223,2.8570799827575684,5.446703994493873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.99658203125,0.0,723.8591918945312,1895.4371337890625,0.0,1920.5955810546875,0.7096490263938904,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.8173171281814575,0.3652921617031097,0.3318562507629394,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8921709060668945,0.4803807139396667,0.4575289487838745,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762364387512207,0.4553569257259369,0.320553570985794,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499299883842468,0.4147433340549469,0.3958244025707245,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411645650863647,0.2708605527877807,1.2353118658065796,286.23309326171875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249276399612427,1.0,1.0,0.0,1.0,-3.2916271686553955,3.2916183471679688,8.714238902030047e-06,2.543576955795288,0.9542555212974548,0.9542555212974548,0.0,181.90234375,187.0,26551.615234375,-0.0,3061.328857421875,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742583692073822,1.0,0.0,0.0,2.9518442153930664,2.951859474182129,5.814069368170749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4892578125,0.0,796.1101684570312,1895.4371337890625,0.0,1961.641357421875,0.7325409054756165,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.8173171281814575,0.3652921617031097,0.3318562507629394,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8921709060668945,0.4803807139396667,0.4575289487838745,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762364387512207,0.4553569257259369,0.320553570985794,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499299883842468,0.4147433340549469,0.3958244025707245,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411645650863647,0.2708605527877807,1.2353118658065796,286.23309326171875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249276399612427,1.0,1.0,0.0,1.0,-3.2916271686553955,3.2916183471679688,8.714238902030047e-06,2.543576955795288,0.9542555212974548,0.9542555212974548,0.0,181.90234375,187.0,26551.615234375,-0.0,3061.328857421875,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742583692073822,1.0,0.0,0.0,2.9518442153930664,2.951859474182129,5.814069368170749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4892578125,0.0,796.1101684570312,1895.4371337890625,0.0,1961.641357421875,0.7325409054756165,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8149998784065247,0.3646905422210693,0.3313884735107422,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8895666003227234,0.4798159599304199,0.4570736289024353,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8737582564353943,0.4548843502998352,0.3202816545963287,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.8476857542991638,0.4143677651882171,0.3955453038215637,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7392775416374207,0.2706083953380584,1.2345200777053833,286.21826171875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174377441406,1.0,0.6254208087921143,1.0,1.0,0.0,1.0,-3.288902521133423,3.288893699645996,8.699811587575823e-06,2.541469097137451,0.9589649438858032,0.9589649438858032,0.0,183.45285034179688,187.0,26750.169921875,-0.0,3064.108154296875,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,21725.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450846433639526,1.0,0.0,0.0,3.007951021194458,3.0079667568206787,6.037190019014815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.85302734375,0.0,841.2763061523438,1895.4371337890625,0.0,1983.07958984375,0.7433372139930725,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8126781582832336,0.3640835881233215,0.3309100866317749,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869915008544922,0.4792420268058777,0.456604391336441,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.871311604976654,0.4544014632701874,0.3199982345104217,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084655761719,0.8454747200012207,0.4139832854270935,0.3952533602714538,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.7374169230461121,0.270351231098175,1.2336920499801636,286.2084045410156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.207763671875,1.0,0.6259013414382935,1.0,1.0,0.0,1.0,-3.2860753536224365,3.286066770553589,8.684847671247553e-06,2.539278984069824,0.963741660118103,0.963741660118103,0.0,185.0034637451172,190.0,26900.775390625,-0.0,3066.6591796875,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.3926086425781,293.1499938964844,293.1499938964844,283.1499938964844,22132.048828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475272417068481,1.0,0.0,0.0,3.048147201538086,3.048163414001465,6.19962179371214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.4501953125,0.0,874.345458984375,1895.4371337890625,0.0,2004.0966796875,0.755793571472168,1.0,0.0,3.0,1.0,0.0
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080326914787292,0.3628478944301605,0.3299389779567718,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819671273231506,0.4780629873275757,0.455640971660614,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8665503859519958,0.4534001052379608,0.3194104135036468,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8411800861358643,0.4131850004196167,0.394645482301712,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.7337965369224548,0.2698213756084442,1.231975555419922,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268332600593567,1.0,1.0,0.0,1.0,-3.280247211456299,3.280238628387451,8.654023076815065e-06,2.534757614135742,0.9732310175895692,0.9732310175895692,0.0,188.0895233154297,193.0,27235.130859375,-0.0,3071.280517578125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.537109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523350119590759,1.0,0.0,0.0,3.1450090408325195,3.145026206970215,6.599896096304292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8623046875,0.0,958.0773315429688,1895.4371337890625,0.0,2045.686279296875,0.7791728973388672,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080326914787292,0.3628478944301605,0.3299389779567718,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819671273231506,0.4780629873275757,0.455640971660614,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8665503859519958,0.4534001052379608,0.3194104135036468,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8411800861358643,0.4131850004196167,0.394645482301712,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.7337965369224548,0.2698213756084442,1.231975555419922,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268332600593567,1.0,1.0,0.0,1.0,-3.280247211456299,3.280238628387451,8.654023076815065e-06,2.534757614135742,0.9732310175895692,0.9732310175895692,0.0,188.0895233154297,193.0,27235.130859375,-0.0,3071.280517578125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.537109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523350119590759,1.0,0.0,0.0,3.1450090408325195,3.145026206970215,6.599896096304292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8623046875,0.0,958.0773315429688,1895.4371337890625,0.0,2045.686279296875,0.7791728973388672,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033484816551208,0.3615892231464386,0.3289460241794586,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770952820777893,0.476848155260086,0.4546425640583038,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619471788406372,0.4523572325706482,0.3187927603721618,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8370315432548523,0.4123526513576507,0.3940043449401855,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.7302864789962769,0.269274890422821,1.2301793098449707,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277294754981995,1.0,1.0,0.0,1.0,-3.274178981781006,3.274170398712158,8.621959750598762e-06,2.5300395488739014,0.9827299118041992,0.9827299118041992,0.0,191.16262817382807,196.0,27552.36328125,-0.0,3075.284423828125,1.0,283.1499938964844,285.1833190917969,291.697265625,293.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,24298.0390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568967342376709,1.0,0.0,0.0,3.2414822578430176,3.2415006160736084,7.011011007307388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.71337890625,0.0,1046.638671875,1895.4371337890625,0.0,2085.4091796875,0.8024528622627258,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033484816551208,0.3615892231464386,0.3289460241794586,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770952820777893,0.476848155260086,0.4546425640583038,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619471788406372,0.4523572325706482,0.3187927603721618,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8370315432548523,0.4123526513576507,0.3940043449401855,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.7302864789962769,0.269274890422821,1.2301793098449707,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277294754981995,1.0,1.0,0.0,1.0,-3.274178981781006,3.274170398712158,8.621959750598762e-06,2.5300395488739014,0.9827299118041992,0.9827299118041992,0.0,191.16262817382807,196.0,27552.36328125,-0.0,3075.284423828125,1.0,283.1499938964844,285.1833190917969,291.697265625,293.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,24298.0390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568967342376709,1.0,0.0,0.0,3.2414822578430176,3.2415006160736084,7.011011007307388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.71337890625,0.0,1046.638671875,1895.4371337890625,0.0,2085.4091796875,0.8024528622627258,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987479567527771,0.3603161573410034,0.3279369175434112,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8723787665367126,0.4756059646606445,0.4536151587963104,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575016260147095,0.4512815475463867,0.3181497752666473,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330186605453491,0.4114938080310821,0.3933353126049042,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268730401992798,0.2687178254127502,1.2283248901367188,286.1374206542969,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.1369323730469,1.0,0.6285966038703918,1.0,1.0,0.0,1.0,-3.2679224014282227,3.267913818359375,8.588928722019773e-06,2.525161027908325,0.9923899173736572,0.9923899173736572,0.0,194.2218780517578,199.0,27871.109375,-0.0,3078.7802734375,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606492042541504,1.0,0.0,0.0,3.337123155593872,3.33714246749878,7.430837740685092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.587890625,0.0,1139.64501953125,1895.4371337890625,0.0,2118.269775390625,0.8255254626274109,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987479567527771,0.3603161573410034,0.3279369175434112,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8723787665367126,0.4756059646606445,0.4536151587963104,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575016260147095,0.4512815475463867,0.3181497752666473,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330186605453491,0.4114938080310821,0.3933353126049042,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268730401992798,0.2687178254127502,1.2283248901367188,286.1374206542969,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.1369323730469,1.0,0.6285966038703918,1.0,1.0,0.0,1.0,-3.2679224014282227,3.267913818359375,8.588928722019773e-06,2.525161027908325,0.9923899173736572,0.9923899173736572,0.0,194.2218780517578,199.0,27871.109375,-0.0,3078.7802734375,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606492042541504,1.0,0.0,0.0,3.337123155593872,3.33714246749878,7.430837740685092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.587890625,0.0,1139.64501953125,1895.4371337890625,0.0,2118.269775390625,0.8255254626274109,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942970395088196,0.3590573668479919,0.3269320130348205,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8678507208824158,0.4743638932704925,0.452579140663147,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532432317733765,0.4502021968364715,0.3174974918365478,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291570544242859,0.4106329083442688,0.3926564753055572,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235657572746277,0.2681685090065002,1.2264753580093384,286.12078857421875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294481754302979,1.0,1.0,0.0,1.0,-3.261643171310425,3.261634588241577,8.555792192055378e-06,2.520245313644409,1.0,1.0,0.0,197.25201416015625,202.0,28216.99609375,-0.0,3082.043701171875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633991837501526,1.0,0.0,0.0,3.4312965869903564,3.43131685256958,7.856150432417053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.11279296875,0.0,1236.66162109375,1895.4371337890625,0.0,2142.452880859375,0.8482369184494019,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942970395088196,0.3590573668479919,0.3269320130348205,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8678507208824158,0.4743638932704925,0.452579140663147,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532432317733765,0.4502021968364715,0.3174974918365478,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291570544242859,0.4106329083442688,0.3926564753055572,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235657572746277,0.2681685090065002,1.2264753580093384,286.12078857421875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294481754302979,1.0,1.0,0.0,1.0,-3.261643171310425,3.261634588241577,8.555792192055378e-06,2.520245313644409,1.0,1.0,0.0,197.25201416015625,202.0,28216.99609375,-0.0,3082.043701171875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633991837501526,1.0,0.0,0.0,3.4312965869903564,3.43131685256958,7.856150432417053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.11279296875,0.0,1236.66162109375,1895.4371337890625,0.0,2142.452880859375,0.8482369184494019,1.0,0.0,3.0,1.0,0.0
12326700,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7921453714370728,0.3584418296813965,0.3264408707618713,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8656721115112305,0.4737517535686493,0.452067881822586,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8511977791786194,0.4496702849864959,0.3171756863594055,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8272920846939087,0.4102097451686859,0.3923222720623016,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.7219593524932861,0.267903208732605,1.2255843877792358,286.113037109375,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126403808594,286.11279296875,1.0,0.6298752427101135,1.0,1.0,0.0,1.0,-3.2585771083831787,3.25856876373291,8.539616828784347e-06,2.5178377628326416,1.0,1.0,0.0,198.749740600586,202.0,28411.236328125,-0.0,3083.73095703125,1.0,283.1499938964844,285.100830078125,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.376953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646151781082153,1.0,0.0,0.0,3.4827184677124023,3.482739448547364,8.093382461993315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.33349609375,0.0,1293.0714111328125,1895.4371337890625,0.0,2153.17333984375,0.8579992651939392,1.0,0.0,3.0,1.0,0.0
