time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7900421619415283,0.3578440845012665,0.325958639383316,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635486960411072,0.4731537103652954,0.451563149690628,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492056727409363,0.4491521716117859,0.3168580830097198,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254674673080444,0.40979865193367,0.3919934928417206,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7203815579414368,0.2676496803760528,1.224725365638733,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1119079589844,1.0,0.6303064227104187,1.0,1.0,0.0,1.0,-3.255579948425293,3.2555713653564453,8.52380344440462e-06,2.515478134155273,1.0,1.0,0.0,200.23751831054688,190.0,28588.447265625,-0.0,3085.506591796875,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820678710937,293.1499938964844,293.1499938964844,283.1499938964844,27863.517578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657579183578491,1.0,0.0,0.0,3.515944004058838,3.515965223312378,8.248542258115776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.5419921875,0.0,1330.4337158203125,1895.4371337890625,0.0,2163.2626953125,0.868926465511322,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926316261291504,0.3567165434360504,0.3248031437397003,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665345311164856,0.4720091521739959,0.4503393173217773,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.852108895778656,0.4481681883335113,0.316064715385437,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282533884048462,0.4090235829353332,0.391116589307785,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228304743766785,0.2671917676925659,1.2219666242599487,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268956661224365,1.0,1.0,0.0,1.0,-3.247396230697632,3.247387886047364,8.480856195092201e-06,2.509096384048462,1.0,1.0,0.0,196.52212524414065,178.0,29016.576171875,-0.0,3047.220458984375,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29120.97265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683355212211609,1.0,0.0,0.0,3.5944042205810547,3.594426393508911,8.620791049906984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.34228515625,0.0,1421.5045166015625,1895.4371337890625,0.0,2186.07177734375,0.8881427645683289,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926316261291504,0.3567165434360504,0.3248031437397003,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665345311164856,0.4720091521739959,0.4503393173217773,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.852108895778656,0.4481681883335113,0.316064715385437,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282533884048462,0.4090235829353332,0.391116589307785,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228304743766785,0.2671917676925659,1.2219666242599487,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268956661224365,1.0,1.0,0.0,1.0,-3.247396230697632,3.247387886047364,8.480856195092201e-06,2.509096384048462,1.0,1.0,0.0,196.52212524414065,178.0,29016.576171875,-0.0,3047.220458984375,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29120.97265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683355212211609,1.0,0.0,0.0,3.5944042205810547,3.594426393508911,8.620791049906984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.34228515625,0.0,1421.5045166015625,1895.4371337890625,0.0,2186.07177734375,0.8881427645683289,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996721267700195,0.3557114601135254,0.3236072957515716,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8743072152137756,0.4709616899490356,0.4490484893321991,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595940470695496,0.4472828805446625,0.315223217010498,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8352504968643188,0.4083410203456878,0.3901680707931518,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288845181465149,0.2668347060680389,1.218899130821228,286.109130859375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214837431907654,1.0,1.0,0.0,1.0,-3.238564729690552,3.238556385040283,8.43450197862694e-06,2.502158164978028,1.0,1.0,0.0,188.8891143798828,166.0,29461.701171875,-0.0,2986.08203125,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.408203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714105248451233,1.0,0.0,0.0,3.6681642532348633,3.6681876182556152,8.97823269951914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.16162109375,0.0,1510.8243408203125,1895.4371337890625,0.0,2213.3740234375,0.9062266945838928,1.0,0.0,3.0,1.0,0.0
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996721267700195,0.3557114601135254,0.3236072957515716,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8743072152137756,0.4709616899490356,0.4490484893321991,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595940470695496,0.4472828805446625,0.315223217010498,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8352504968643188,0.4083410203456878,0.3901680707931518,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288845181465149,0.2668347060680389,1.218899130821228,286.109130859375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214837431907654,1.0,1.0,0.0,1.0,-3.238564729690552,3.238556385040283,8.43450197862694e-06,2.502158164978028,1.0,1.0,0.0,188.8891143798828,166.0,29461.701171875,-0.0,2986.08203125,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.408203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714105248451233,1.0,0.0,0.0,3.6681642532348633,3.6681876182556152,8.97823269951914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.16162109375,0.0,1510.8243408203125,1895.4371337890625,0.0,2213.3740234375,0.9062266945838928,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097315430641174,0.3548180758953094,0.3224383294582367,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.885555624961853,0.4700084924697876,0.4477674663066864,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704692125320435,0.446490615606308,0.3143886029720306,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453239798545837,0.40774866938591,0.3892256617546081,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374833226203918,0.2665792107582092,1.2159104347229004,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149757504463196,1.0,1.0,0.0,1.0,-3.2298874855041504,3.229879140853882,8.38902542454889e-06,2.49531888961792,1.0,1.0,0.0,179.23133850097656,154.0,29926.265625,-0.0,2914.427490234375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748426795005798,1.0,0.0,0.0,3.738476037979126,3.7385001182556152,9.325722771791334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6328125,0.0,1599.3795166015625,1895.4371337890625,0.0,2243.961669921875,0.9234782457351683,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097315430641174,0.3548180758953094,0.3224383294582367,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.885555624961853,0.4700084924697876,0.4477674663066864,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704692125320435,0.446490615606308,0.3143886029720306,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453239798545837,0.40774866938591,0.3892256617546081,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374833226203918,0.2665792107582092,1.2159104347229004,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149757504463196,1.0,1.0,0.0,1.0,-3.2298874855041504,3.229879140853882,8.38902542454889e-06,2.49531888961792,1.0,1.0,0.0,179.23133850097656,154.0,29926.265625,-0.0,2914.427490234375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748426795005798,1.0,0.0,0.0,3.738476037979126,3.7385001182556152,9.325722771791334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6328125,0.0,1599.3795166015625,1895.4371337890625,0.0,2243.961669921875,0.9234782457351683,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8217213153839111,0.3540213704109192,0.3213173747062683,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8998789191246033,0.4691406190395355,0.4465247988700866,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844431042671204,0.445780485868454,0.3135803937911987,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583285808563232,0.4072375893592834,0.3883179128170013,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485201954841614,0.2664158046245575,1.2131375074386597,286.12188720703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078826785087585,1.0,1.0,0.0,1.0,-3.221646785736084,3.2216384410858154,8.345895366801415e-06,2.4888017177581787,1.0,1.0,0.0,168.48220825195312,142.0,30411.236328125,-0.0,2838.05078125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778512716293335,1.0,0.0,0.0,3.806175947189331,3.8062009811401367,9.666538289820892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.6474609375,0.0,1687.8519287109375,1895.4371337890625,0.0,2276.797119140625,0.9400978684425354,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8217213153839111,0.3540213704109192,0.3213173747062683,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8998789191246033,0.4691406190395355,0.4465247988700866,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844431042671204,0.445780485868454,0.3135803937911987,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583285808563232,0.4072375893592834,0.3883179128170013,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485201954841614,0.2664158046245575,1.2131375074386597,286.12188720703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078826785087585,1.0,1.0,0.0,1.0,-3.221646785736084,3.2216384410858154,8.345895366801415e-06,2.4888017177581787,1.0,1.0,0.0,168.48220825195312,142.0,30411.236328125,-0.0,2838.05078125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778512716293335,1.0,0.0,0.0,3.806175947189331,3.8062009811401367,9.666538289820892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.6474609375,0.0,1687.8519287109375,1895.4371337890625,0.0,2276.797119140625,0.9400978684425354,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8284950256347656,0.3536544144153595,0.3207783699035644,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9083577394485474,0.4687354266643524,0.4459228515625,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.8926084637641907,0.4454526603221893,0.3131898045539856,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8660159111022949,0.4070092737674713,0.3878818452358246,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.7550557255744934,0.2663649618625641,1.211850881576538,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.1255187988281,1.0,0.6042080521583557,1.0,1.0,0.0,1.0,-3.217733383178711,3.2177250385284424,8.325430826516822e-06,2.4856984615325928,1.0,1.0,0.0,162.86532592773438,142.0,30679.69921875,-0.0,2799.100830078125,1.0,283.1499938964844,285.0558166503906,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804351449012756,1.0,0.0,0.0,3.847036361694336,3.8470618724823,9.875199111775146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.93701171875,0.0,1742.7965087890625,1895.4371337890625,0.0,2294.048095703125,0.9473221302032472,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359375,0.3533097207546234,0.3202516734600067,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.9183419346809388,0.4683507680892944,0.4453326165676117,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9015899300575256,0.4451443254947662,0.3128069043159485,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8745687007904053,0.4068000614643097,0.3874567449092865,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.7623571753501892,0.2663346827030182,1.2106287479400637,286.1329040527344,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.6004763245582581,1.0,1.0,0.0,1.0,-3.2139484882354736,3.213940382003784,8.30564931675326e-06,2.482691526412964,1.0,1.0,0.0,157.14344787597656,130.0,30915.12109375,-0.0,2759.930908203125,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756896972656,293.1499938964844,293.1499938964844,283.04998779296875,33784.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823670506477356,1.0,0.0,0.0,3.871537923812866,3.871563911437988,1.0001389227909383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.240234375,0.0,1776.3087158203125,1895.4371337890625,0.0,2311.41845703125,0.9551519751548768,1.0,0.0,3.0,1.0,0.0
12327420,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8528948426246643,0.3523801267147064,0.3190767765045166,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9413525462150574,0.4673627316951751,0.4440380334854126,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9232650995254515,0.4442823231220245,0.3119432330131531,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.893992006778717,0.4061906337738037,0.3865083754062652,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7790902853012085,0.266156405210495,1.2079442739486694,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0903015136719,1.0,0.5928364396095276,1.0,1.0,0.0,1.0,-3.205574512481689,3.20556640625,8.26206996862311e-06,2.4760804176330566,1.0,1.0,0.0,145.68032836914062,118.0,31845.123046875,-0.0,2680.131103515625,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919325232505798,1.0,0.0,0.0,3.925574779510498,3.9256012439727774,1.0282524272042792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.68310546875,0.0,1851.72998046875,1895.4371337890625,0.0,2397.9072265625,0.9663384556770324,1.0,0.0,3.0,1.0,0.0
12327480,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8528948426246643,0.3523801267147064,0.3190767765045166,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9413525462150574,0.4673627316951751,0.4440380334854126,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9232650995254515,0.4442823231220245,0.3119432330131531,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.893992006778717,0.4061906337738037,0.3865083754062652,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7790902853012085,0.266156405210495,1.2079442739486694,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0903015136719,1.0,0.5928364396095276,1.0,1.0,0.0,1.0,-3.205574512481689,3.20556640625,8.26206996862311e-06,2.4760804176330566,1.0,1.0,0.0,145.68032836914062,118.0,31845.123046875,-0.0,2680.131103515625,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919325232505798,1.0,0.0,0.0,3.925574779510498,3.9256012439727774,1.0282524272042792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.68310546875,0.0,1851.72998046875,1895.4371337890625,0.0,2397.9072265625,0.9663384556770324,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8721457719802856,0.3506714999675751,0.3173642456531524,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650211930274964,0.4656335711479187,0.4422125220298767,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479721188545228,0.4426216185092926,0.310651957988739,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.9163355231285096,0.4049206078052521,0.3850904703140259,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.7978176474571228,0.2655061781406402,1.2037367820739746,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.584769606590271,1.0,1.0,0.0,1.0,-3.1930105686187744,3.193002223968506,8.197167517209891e-06,2.466269493103028,1.0,1.0,0.0,134.6166534423828,106.0,33587.6484375,-0.0,2594.59228515625,1.0,282.7562255859375,284.78778076171875,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130503296852112,1.0,0.0,0.0,3.954273223876953,3.954300165176392,1.043341853801394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.39990234375,0.0,1892.639892578125,1895.4371337890625,0.0,2591.311279296875,0.9731667637825012,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8721457719802856,0.3506714999675751,0.3173642456531524,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650211930274964,0.4656335711479187,0.4422125220298767,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479721188545228,0.4426216185092926,0.310651957988739,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.9163355231285096,0.4049206078052521,0.3850904703140259,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.7978176474571228,0.2655061781406402,1.2037367820739746,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.584769606590271,1.0,1.0,0.0,1.0,-3.1930105686187744,3.193002223968506,8.197167517209891e-06,2.466269493103028,1.0,1.0,0.0,134.6166534423828,106.0,33587.6484375,-0.0,2594.59228515625,1.0,282.7562255859375,284.78778076171875,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130503296852112,1.0,0.0,0.0,3.954273223876953,3.954300165176392,1.043341853801394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.39990234375,0.0,1892.639892578125,1895.4371337890625,0.0,2591.311279296875,0.9731667637825012,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.894145131111145,0.3483796119689941,0.3150492906570434,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9874107837677002,0.4632678925991058,0.4397319853305816,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.972799837589264,0.4403108954429626,0.3088573813438415,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9433441758155824,0.4030671119689941,0.3830786049365997,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179737329483032,0.2643852531909942,1.1973469257354736,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760645866394043,1.0,1.0,0.0,1.0,-3.1749892234802246,3.174981117248535,8.10449546406744e-06,2.452186346054077,1.0,1.0,0.0,123.87834930419922,109.0,35391.1015625,-0.0,2500.83984375,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345306515693665,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.0523888249736046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0576171875,0.0,1917.310302734375,1895.4371337890625,0.0,2790.66064453125,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.894145131111145,0.3483796119689941,0.3150492906570434,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9874107837677002,0.4632678925991058,0.4397319853305816,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.972799837589264,0.4403108954429626,0.3088573813438415,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9433441758155824,0.4030671119689941,0.3830786049365997,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179737329483032,0.2643852531909942,1.1973469257354736,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760645866394043,1.0,1.0,0.0,1.0,-3.1749892234802246,3.174981117248535,8.10449546406744e-06,2.452186346054077,1.0,1.0,0.0,123.87834930419922,109.0,35391.1015625,-0.0,2500.83984375,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345306515693665,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.0523888249736046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0576171875,0.0,1917.310302734375,1895.4371337890625,0.0,2790.66064453125,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.901457667350769,0.3462380468845367,0.3131114542484283,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9939549565315248,0.461015373468399,0.4375956654548645,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9802601933479308,0.438103586435318,0.307311862707138,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.952272355556488,0.4012480080127716,0.3813408613204956,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.8244684338569641,0.2632079124450683,1.1918607950210571,285.60162353515625,284.95001220703125,294.49420166015625,289.4940490722656,294.49267578125,297.1057434082031,285.6001281738281,1.0,0.5719378590583801,1.0,1.0,0.0,1.0,-3.159546375274658,3.1595382690429688,8.025375791476108e-06,2.4400665760040283,1.0,1.0,0.0,119.90542602539062,109.0,37111.1875,-0.0,2449.5078125,1.0,282.1624755859375,284.39471435546875,292.59130859375,295.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35705.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522976040840149,1.0,0.0,0.0,3.98007082939148,3.980098247528076,1.056999735737918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.91650390625,0.0,1929.925048828125,1895.4371337890625,0.0,2956.795166015625,0.979303240776062,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59796142578125,0.901810348033905,0.3457726240158081,0.312656432390213,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9943183064460754,0.4605176150798797,0.4370938241481781,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9806694388389589,0.437621921300888,0.3069483935832977,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.952797532081604,0.4008425176143646,0.3809297680854797,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.8248522877693176,0.262937068939209,1.1905553340911863,285.5978698730469,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975341796875,1.0,0.5712072253227234,1.0,1.0,0.0,1.0,-3.1558942794799805,3.155886173248291,8.006705684238113e-06,2.4371941089630127,1.0,1.0,0.0,119.47138214111328,127.0,37205.58203125,-0.0,2440.15966796875,1.0,282.1561584472656,284.3908996582031,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540059924125671,1.0,0.0,0.0,3.98154878616333,3.981575965881348,1.0577848570392234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.91796875,0.0,1932.0755615234373,1895.4371337890625,0.0,2972.80517578125,0.9796547889709472,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8947541117668152,0.3443785309791565,0.3115581572055816,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.9885671734809875,0.4590445160865783,0.4358623921871185,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.9740450382232666,0.436185359954834,0.3060660064220428,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.945088267326355,0.3996322453022003,0.3799384832382202,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.819235622882843,0.2621208727359772,1.187535047531128,285.4629211425781,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4562072753906,1.0,0.5713725686073303,1.0,1.0,0.0,1.0,-3.147206544876098,3.147198438644409,7.96231961430749e-06,2.430335998535156,1.0,1.0,0.0,121.21253204345705,127.0,38667.01171875,-0.0,2432.897705078125,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.2082824707031,293.1499938964844,293.1499938964844,281.8500061035156,35793.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656015396118164,1.0,0.0,0.0,3.9849674701690674,3.984994888305664,1.0596021411402037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.0986328125,0.0,1937.056640625,1895.4371337890625,0.0,3081.548583984375,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8824352025985718,0.342888742685318,0.3103846609592438,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9773205518722534,0.4574742019176483,0.4345613420009613,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9613205790519714,0.4346526563167572,0.3051267564296722,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9308764934539796,0.3983270227909088,0.378888875246048,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8089328408241272,0.261216938495636,1.1843743324279783,285.42889404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287414550781,1.0,0.5725063681602478,1.0,1.0,0.0,1.0,-3.1380395889282227,3.1380317211151123,7.915710739325732e-06,2.4231374263763428,1.0,1.0,0.0,125.06355285644533,145.0,39006.22265625,-0.0,2436.048828125,1.0,281.8554992675781,284.1944580078125,292.67340087890625,295.1996154785156,293.1499938964844,293.1499938964844,281.54998779296875,35840.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716320395469666,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.466796875,0.0,1940.9002685546875,1895.4371337890625,0.0,3138.119384765625,0.9810943603515624,1.0,0.0,3.0,1.0,0.0
12328020,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536399006843567,0.3397535681724548,0.3080940246582031,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9450066089630128,0.4541665911674499,0.4319984912872314,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9267135858535768,0.4314237236976623,0.3032866418361664,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8977874517440796,0.3955501317977905,0.3768198788166046,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.7824750542640686,0.2592458426952362,1.178111553192139,285.2598876953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2597045898437,1.0,0.5768828988075256,1.0,1.0,0.0,1.0,-3.1199748516082764,3.119966983795166,7.824250133126043e-06,2.40894627571106,1.0,1.0,0.0,136.3943634033203,163.0,40777.53125,-0.0,2462.088134765625,1.0,281.55535888671875,283.9982604980469,292.7555847167969,295.3899230957031,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877721428871155,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.55029296875,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.366455078125,0.9819499254226683,1.0,0.0,3.0,1.0,0.0
12328080,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536399006843567,0.3397535681724548,0.3080940246582031,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9450066089630128,0.4541665911674499,0.4319984912872314,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9267135858535768,0.4314237236976623,0.3032866418361664,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8977874517440796,0.3955501317977905,0.3768198788166046,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.7824750542640686,0.2592458426952362,1.178111553192139,285.2598876953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2597045898437,1.0,0.5768828988075256,1.0,1.0,0.0,1.0,-3.1199748516082764,3.119966983795166,7.824250133126043e-06,2.40894627571106,1.0,1.0,0.0,136.3943634033203,163.0,40777.53125,-0.0,2462.088134765625,1.0,281.55535888671875,283.9982604980469,292.7555847167969,295.3899230957031,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877721428871155,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.55029296875,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.366455078125,0.9819499254226683,1.0,0.0,3.0,1.0,0.0
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261109590530396,0.3364045917987823,0.3057200610637665,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086519479751588,0.450625330209732,0.4293317198753357,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8927114009857178,0.4279634952545166,0.301371306180954,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8672009706497192,0.3925448358058929,0.3746513724327087,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562552094459534,0.2570593357086181,1.1714308261871338,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829150080680847,1.0,1.0,0.0,1.0,-3.100973129272461,3.1009652614593506,7.728641321591567e-06,2.394028902053833,1.0,1.0,0.0,150.85147094726562,181.0,42510.26171875,-0.0,2502.52978515625,1.0,281.2557678222656,283.80126953125,292.8376770019531,295.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027037024497986,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.296875,0.0,1949.284912109375,1895.4371337890625,0.0,3428.773681640625,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261109590530396,0.3364045917987823,0.3057200610637665,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086519479751588,0.450625330209732,0.4293317198753357,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8927114009857178,0.4279634952545166,0.301371306180954,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8672009706497192,0.3925448358058929,0.3746513724327087,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562552094459534,0.2570593357086181,1.1714308261871338,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829150080680847,1.0,1.0,0.0,1.0,-3.100973129272461,3.1009652614593506,7.728641321591567e-06,2.394028902053833,1.0,1.0,0.0,150.85147094726562,181.0,42510.26171875,-0.0,2502.52978515625,1.0,281.2557678222656,283.80126953125,292.8376770019531,295.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027037024497986,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.296875,0.0,1949.284912109375,1895.4371337890625,0.0,3428.773681640625,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8003940582275391,0.332870602607727,0.3032452762126922,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791175484657288,0.4468743801116943,0.4265365600585937,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.864151656627655,0.4242909550666809,0.2993610501289367,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407500982284546,0.3893403112888336,0.3723619282245636,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337851524353027,0.2546890676021576,1.164238452911377,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545654296875,284.9154968261719,1.0,0.5897811055183411,1.0,1.0,0.0,1.0,-3.0808217525482178,3.0808141231536865,7.627920240338426e-06,2.378220796585083,0.9991440176963806,0.9991440176963806,0.0,167.05821228027344,184.0,44200.09765625,-0.0,2549.40966796875,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7655029296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166041612625122,1.0,0.0,0.0,3.993988752365112,3.994016408920288,1.0644051826602665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.59716796875,0.0,1950.525390625,1895.4371337890625,0.0,3557.787109375,0.9826325178146362,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8003940582275391,0.332870602607727,0.3032452762126922,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791175484657288,0.4468743801116943,0.4265365600585937,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.864151656627655,0.4242909550666809,0.2993610501289367,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407500982284546,0.3893403112888336,0.3723619282245636,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337851524353027,0.2546890676021576,1.164238452911377,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545654296875,284.9154968261719,1.0,0.5897811055183411,1.0,1.0,0.0,1.0,-3.0808217525482178,3.0808141231536865,7.627920240338426e-06,2.378220796585083,0.9991440176963806,0.9991440176963806,0.0,167.05821228027344,184.0,44200.09765625,-0.0,2549.40966796875,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7655029296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166041612625122,1.0,0.0,0.0,3.993988752365112,3.994016408920288,1.0644051826602665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.59716796875,0.0,1950.525390625,1895.4371337890625,0.0,3557.787109375,0.9826325178146362,1.0,0.0,3.0,1.0,0.0
12328380,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7834276556968689,0.3291967809200287,0.3004326522350311,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614066243171692,0.4429455399513244,0.4233547449111938,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8471629023551941,0.4204377233982086,0.2970620393753052,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250697255134583,0.3859732449054718,0.369699478149414,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7200835943222046,0.2521749138832092,1.1553459167480469,284.7383117675781,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.7378234863281,1.0,0.5926169157028198,1.0,1.0,0.0,1.0,-3.056964159011841,3.0569565296173096,7.509704573749332e-06,2.359579801559448,0.9948014616966248,0.9948014616966248,0.0,177.7747039794922,172.0,45806.40625,-0.0,2559.84228515625,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294685125350952,1.0,0.0,0.0,3.990173101425171,3.990200519561768,1.062372348314966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9921875,0.0,1946.527587890625,1895.4371337890625,0.0,3676.2685546875,0.9818366765975952,1.0,0.0,3.0,1.0,0.0
12328440,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7834276556968689,0.3291967809200287,0.3004326522350311,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614066243171692,0.4429455399513244,0.4233547449111938,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8471629023551941,0.4204377233982086,0.2970620393753052,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250697255134583,0.3859732449054718,0.369699478149414,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7200835943222046,0.2521749138832092,1.1553459167480469,284.7383117675781,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.7378234863281,1.0,0.5926169157028198,1.0,1.0,0.0,1.0,-3.056964159011841,3.0569565296173096,7.509704573749332e-06,2.359579801559448,0.9948014616966248,0.9948014616966248,0.0,177.7747039794922,172.0,45806.40625,-0.0,2559.84228515625,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294685125350952,1.0,0.0,0.0,3.990173101425171,3.990200519561768,1.062372348314966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9921875,0.0,1946.527587890625,1895.4371337890625,0.0,3676.2685546875,0.9818366765975952,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7798471450805664,0.3273458778858185,0.2988918423652649,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973205566406,0.8578882217407227,0.4409457743167877,0.4215992391109466,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.8437803983688354,0.4184784293174743,0.295795202255249,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.8219069838523865,0.3842590451240539,0.3682038187980652,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.717151939868927,0.2508963346481323,1.150106430053711,284.59722900390625,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.589599609375,1.0,0.5913729667663574,1.0,1.0,0.0,1.0,-3.043385028839112,3.043377637863159,7.442885362252127e-06,2.348992347717285,0.9910834431648254,0.9910834431648254,0.0,179.1563262939453,172.0,47106.7109375,-0.0,2541.16259765625,1.0,280.39306640625,283.2326965332031,293.0603332519531,296.13787841796875,293.1499938964844,293.1499938964844,280.3500061035156,36198.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377734661102296,1.0,0.0,0.0,3.986345052719116,3.986372709274292,1.060334966496157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.87060546875,0.0,1942.1722412109373,1895.4371337890625,0.0,3752.179931640625,0.9809951186180116,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7782065868377686,0.3254644870758056,0.2971850037574768,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8564686179161072,0.4388989806175232,0.4196645319461822,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8423858880996704,0.4164744615554809,0.2943910360336303,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.8206286430358887,0.3825035691261291,0.3665428757667541,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.7158636450767517,0.2495903819799423,1.144238829612732,284.5567626953125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560607910156,1.0,0.5890467166900635,1.0,1.0,0.0,1.0,-3.0282697677612305,3.0282623767852783,7.368820206465898e-06,2.337190866470337,0.9880138635635376,0.9880138635635376,0.0,178.64930725097656,160.0,47299.86328125,-0.0,2509.961181640625,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166687011719,293.1499938964844,293.1499938964844,280.04998779296875,36267.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941104292869568,1.0,0.0,0.0,3.980834007263184,3.98086142539978,1.0574051430012332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.5712890625,0.0,1935.5106201171875,1895.4371337890625,0.0,3782.481201171875,0.979811429977417,1.0,0.0,3.0,1.0,0.0
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791033983230591,0.321724385023117,0.2937128245830536,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8580381870269775,0.4347809553146362,0.4156775772571563,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8438012599945068,0.4124502539634704,0.2915079295635223,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220946788787842,0.3789776563644409,0.3631042242050171,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726806640625,0.7168734669685364,0.2469929009675979,1.1319798231124878,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821321606636047,1.0,1.0,0.0,1.0,-2.996967315673828,2.996960163116455,7.216578978841426e-06,2.3127360343933105,0.978743016719818,0.978743016719818,0.0,173.86497497558594,148.0,48687.5390625,-0.0,2427.099853515625,1.0,280.05584716796875,282.9922180175781,293.1435241699219,296.27667236328125,293.1499938964844,293.1499938964844,279.75,36446.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514718055725098,1.0,0.0,0.0,3.964964628219605,3.964991807937622,1.048991407515132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.47900390625,0.0,1916.2559814453125,1895.4371337890625,0.0,3876.21142578125,0.97632896900177,1.0,0.0,3.0,1.0,0.0
