time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791033983230591,0.321724385023117,0.2937128245830536,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8580381870269775,0.4347809553146362,0.4156775772571563,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8438012599945068,0.4124502539634704,0.2915079295635223,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220946788787842,0.3789776563644409,0.3631042242050171,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726806640625,0.7168734669685364,0.2469929009675979,1.1319798231124878,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821321606636047,1.0,1.0,0.0,1.0,-2.996967315673828,2.996960163116455,7.216578978841426e-06,2.3127360343933105,0.978743016719818,0.978743016719818,0.0,173.86497497558594,148.0,48687.5390625,-0.0,2427.099853515625,1.0,280.05584716796875,282.9922180175781,293.1435241699219,296.27667236328125,293.1499938964844,293.1499938964844,279.75,36446.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514718055725098,1.0,0.0,0.0,3.964964628219605,3.964991807937622,1.048991407515132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.47900390625,0.0,1916.2559814453125,1895.4371337890625,0.0,3876.21142578125,0.97632896900177,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7836512923240662,0.3179793357849121,0.2901265621185303,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635146617889404,0.4306043684482574,0.4115173518657684,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.848932147026062,0.4083757996559143,0.2885032594203949,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.8270663619041443,0.3754067718982696,0.3595051765441894,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18707275390625,0.7209722995758057,0.2443956881761551,1.119158148765564,284.18670654296875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732575058937073,1.0,1.0,0.0,1.0,-2.964304685592652,2.9642975330352783,7.059422387101222e-06,2.2872209548950195,0.9669851064682008,0.9669851064682008,0.0,166.03370666503906,136.0,49972.578125,-0.0,2327.915283203125,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,36655.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960709810256958,1.0,0.0,0.0,3.9414546489715576,3.941481590270996,1.036588400893379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9423828125,0.0,1887.5419921875,1895.4371337890625,0.0,3958.91064453125,0.9711453914642334,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7836512923240662,0.3179793357849121,0.2901265621185303,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635146617889404,0.4306043684482574,0.4115173518657684,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.848932147026062,0.4083757996559143,0.2885032594203949,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.8270663619041443,0.3754067718982696,0.3595051765441894,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18707275390625,0.7209722995758057,0.2443956881761551,1.119158148765564,284.18670654296875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732575058937073,1.0,1.0,0.0,1.0,-2.964304685592652,2.9642975330352783,7.059422387101222e-06,2.2872209548950195,0.9669851064682008,0.9669851064682008,0.0,166.03370666503906,136.0,49972.578125,-0.0,2327.915283203125,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,36655.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960709810256958,1.0,0.0,0.0,3.9414546489715576,3.941481590270996,1.036588400893379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9423828125,0.0,1887.5419921875,1895.4371337890625,0.0,3958.91064453125,0.9711453914642334,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908706665039062,0.3142290413379669,0.2864726483821869,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719250559806824,0.4263755679130554,0.4072404205799103,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.856864869594574,0.4042562246322632,0.2854174375534057,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345810174942017,0.3717951476573944,0.3558007776737213,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009765625,0.7271934151649475,0.2418002635240554,1.1060305833816528,284.0006103515625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.9997253417969,1.0,0.5632092952728271,1.0,1.0,0.0,1.0,-2.9308292865753174,2.9308223724365234,6.900159405631712e-06,2.2610747814178467,0.952743649482727,0.952743649482727,0.0,156.52206420898438,124.0,51148.94140625,-0.0,2220.8828125,1.0,279.45635986328125,282.5851745605469,293.2718200683594,296.5655212402344,293.1499938964844,293.1499938964844,279.1499938964844,36900.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689489006996156,1.0,0.0,0.0,3.90899395942688,3.9090209007263184,1.0195847153227078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.98828125,0.0,1848.0704345703125,1895.4371337890625,0.0,4031.94384765625,0.9639729857444764,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908706665039062,0.3142290413379669,0.2864726483821869,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719250559806824,0.4263755679130554,0.4072404205799103,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.856864869594574,0.4042562246322632,0.2854174375534057,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345810174942017,0.3717951476573944,0.3558007776737213,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009765625,0.7271934151649475,0.2418002635240554,1.1060305833816528,284.0006103515625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.9997253417969,1.0,0.5632092952728271,1.0,1.0,0.0,1.0,-2.9308292865753174,2.9308223724365234,6.900159405631712e-06,2.2610747814178467,0.952743649482727,0.952743649482727,0.0,156.52206420898438,124.0,51148.94140625,-0.0,2220.8828125,1.0,279.45635986328125,282.5851745605469,293.2718200683594,296.5655212402344,293.1499938964844,293.1499938964844,279.1499938964844,36900.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689489006996156,1.0,0.0,0.0,3.90899395942688,3.9090209007263184,1.0195847153227078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.98828125,0.0,1848.0704345703125,1895.4371337890625,0.0,4031.94384765625,0.9639729857444764,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004041910171509,0.3104774355888366,0.2827811539173126,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8829748630523682,0.4221027791500091,0.4028828740119934,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8673661351203918,0.4000988602638244,0.2822765409946441,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444172739982605,0.3681489527225494,0.3520251512527466,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352666258811951,0.2392085492610931,1.0927419662475586,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947204589844,283.8150329589844,1.0,0.5524215698242188,1.0,1.0,0.0,1.0,-2.896867275238037,2.8968605995178223,6.740453954989789e-06,2.234555721282959,0.9360508918762208,0.9360508918762208,0.0,146.0831298828125,112.0,52206.8828125,-0.0,2110.673095703125,1.0,279.1566162109375,282.38543701171875,293.32794189453125,296.69219970703125,293.1499938964844,293.1499938964844,278.8500061035156,37189.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762752056121826,1.0,0.0,0.0,3.865959405899048,3.865985870361328,9.97258780444099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.93359375,0.0,1796.39208984375,1895.4371337890625,0.0,4096.26220703125,0.954460859298706,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004041910171509,0.3104774355888366,0.2827811539173126,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8829748630523682,0.4221027791500091,0.4028828740119934,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8673661351203918,0.4000988602638244,0.2822765409946441,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444172739982605,0.3681489527225494,0.3520251512527466,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352666258811951,0.2392085492610931,1.0927419662475586,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947204589844,283.8150329589844,1.0,0.5524215698242188,1.0,1.0,0.0,1.0,-2.896867275238037,2.8968605995178223,6.740453954989789e-06,2.234555721282959,0.9360508918762208,0.9360508918762208,0.0,146.0831298828125,112.0,52206.8828125,-0.0,2110.673095703125,1.0,279.1566162109375,282.38543701171875,293.32794189453125,296.69219970703125,293.1499938964844,293.1499938964844,278.8500061035156,37189.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762752056121826,1.0,0.0,0.0,3.865959405899048,3.865985870361328,9.97258780444099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.93359375,0.0,1796.39208984375,1895.4371337890625,0.0,4096.26220703125,0.954460859298706,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.8061617016792297,0.3086228370666504,0.2809719741344452,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6749267578125,0.8896430730819702,0.419971615076065,0.4007228910923004,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751403808594,0.8737581372261047,0.3980283737182617,0.2807250022888183,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.675537109375,0.850395917892456,0.3663325011730194,0.3501537144184112,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67828369140625,0.7401551008224487,0.2379289418458938,1.0861746072769165,283.67486572265625,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.66656494140625,1.0,0.5468428730964661,1.0,1.0,0.0,1.0,-2.880088329315185,2.8800816535949707,6.662236501142616e-06,2.221451759338379,0.9261899590492249,0.9261899590492249,0.0,140.6048583984375,112.0,53188.4140625,-0.0,2055.523193359375,1.0,278.8962707519531,282.2225036621094,293.37567138671875,296.8549194335937,293.1499938964844,293.1499938964844,278.8500061035156,37366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817280769348145,1.0,0.0,0.0,3.840024948120117,3.8400511741638175,9.839236554398667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.8896484375,0.0,1765.7906494140625,1895.4371337890625,0.0,4143.7265625,0.9487072229385376,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8120884299278259,0.3067380487918854,0.2790792882442474,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8967657685279846,0.417802095413208,0.3984756767749786,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.8806172609329224,0.3959197700023651,0.2791034579277038,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336975097656,0.8568493127822876,0.3644818961620331,0.348206877708435,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.7454268932342529,0.2366289645433426,1.0794017314910889,283.6336364746094,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.633056640625,1.0,0.5411373972892761,1.0,1.0,0.0,1.0,-2.862682580947876,2.86267614364624,6.581608431588393e-06,2.207870960235596,0.9169561862945556,0.9169561862945556,0.0,135.12342834472656,100.0,53136.625,-0.0,1999.9263916015625,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.80523681640625,293.1499938964844,293.1499938964844,278.54998779296875,37530.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827712178230286,1.0,0.0,0.0,3.8103761672973633,3.810402154922485,9.68788526733988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.517578125,0.0,1730.9730224609375,1895.4371337890625,0.0,4152.76513671875,0.942186951637268,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4582214355469,0.825559139251709,0.3030244410037994,0.2753801345825195,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.914288341999054,0.4134895205497741,0.3940359652042389,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.897045373916626,0.3917348086833954,0.2759101092815399,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581604003906,0.8724741339683533,0.3608079254627228,0.3443619608879089,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.7582651376724243,0.2340708822011947,1.066075086593628,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576721191406,1.0,0.5294932723045349,1.0,1.0,0.0,1.0,-2.828422784805298,2.828416585922241,6.424333150789607e-06,2.181136131286621,0.8955666422843933,0.8955666422843933,0.0,123.8744888305664,88.0,53918.65625,0.0,1890.1063232421875,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37929.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883897304534912,1.0,0.0,0.0,3.739962577819824,3.739987850189209,9.333140837952668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5458984375,0.0,1650.3680419921875,1895.4371337890625,0.0,4201.212890625,0.9266688823699952,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4582214355469,0.825559139251709,0.3030244410037994,0.2753801345825195,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.914288341999054,0.4134895205497741,0.3940359652042389,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.897045373916626,0.3917348086833954,0.2759101092815399,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581604003906,0.8724741339683533,0.3608079254627228,0.3443619608879089,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.7582651376724243,0.2340708822011947,1.066075086593628,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576721191406,1.0,0.5294932723045349,1.0,1.0,0.0,1.0,-2.828422784805298,2.828416585922241,6.424333150789607e-06,2.181136131286621,0.8955666422843933,0.8955666422843933,0.0,123.8744888305664,88.0,53918.65625,0.0,1890.1063232421875,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37929.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883897304534912,1.0,0.0,0.0,3.739962577819824,3.739987850189209,9.333140837952668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5458984375,0.0,1650.3680419921875,1895.4371337890625,0.0,4201.212890625,0.9266688823699952,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.8457014560699463,0.3009717762470245,0.272624135017395,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.9422413110733032,0.4107124209403991,0.3904856443405151,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229907989501952,0.3891994655132293,0.2734332680702209,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8960280418395996,0.3585067689418793,0.3413049876689911,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66961669921875,0.7780373692512512,0.2325243353843689,1.0554282665252686,283.6708068847656,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179429054260254,1.0,1.0,0.0,1.0,-2.801381349563598,2.801375150680542,6.301118446572218e-06,2.159841299057007,0.8801599144935608,0.8801599144935608,0.0,111.49601745605467,76.0,52323.7265625,0.0,1788.46044921875,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738252758979796,1.0,0.0,0.0,3.666660785675049,3.666685104370117,8.97087375051342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.6376953125,0.0,1566.413818359375,1895.4371337890625,0.0,4074.822021484375,0.9103487730026244,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.8457014560699463,0.3009717762470245,0.272624135017395,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.9422413110733032,0.4107124209403991,0.3904856443405151,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229907989501952,0.3891994655132293,0.2734332680702209,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8960280418395996,0.3585067689418793,0.3413049876689911,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66961669921875,0.7780373692512512,0.2325243353843689,1.0554282665252686,283.6708068847656,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179429054260254,1.0,1.0,0.0,1.0,-2.801381349563598,2.801375150680542,6.301118446572218e-06,2.159841299057007,0.8801599144935608,0.8801599144935608,0.0,111.49601745605467,76.0,52323.7265625,0.0,1788.46044921875,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738252758979796,1.0,0.0,0.0,3.666660785675049,3.666685104370117,8.97087375051342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.6376953125,0.0,1566.413818359375,1895.4371337890625,0.0,4074.822021484375,0.9103487730026244,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794448971748352,0.3003642559051513,0.2713351249694824,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9809616804122924,0.4094378352165222,0.3884798586368561,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.964629888534546,0.3881732225418091,0.2721280455589294,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.936373770236969,0.3575941324234009,0.3396569788455963,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.8100600838661194,0.2321511507034301,1.0501551628112793,283.9092102050781,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052185058594,283.9127197265625,1.0,0.5072134733200073,1.0,1.0,0.0,1.0,-2.7875239849090576,2.787517786026001,6.238295554794604e-06,2.148862361907959,0.8681649565696716,0.8681649565696716,0.0,97.93148803710938,79.0,50831.58203125,0.0,1702.771240234375,1.0,279.1414794921875,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37798.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587878584861756,1.0,0.0,0.0,3.5986194610595703,3.5986433029174805,8.641022759547923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1904296875,0.0,1490.0235595703125,1895.4371337890625,0.0,3941.77294921875,0.8951036334037781,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794448971748352,0.3003642559051513,0.2713351249694824,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9809616804122924,0.4094378352165222,0.3884798586368561,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.964629888534546,0.3881732225418091,0.2721280455589294,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.936373770236969,0.3575941324234009,0.3396569788455963,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.8100600838661194,0.2321511507034301,1.0501551628112793,283.9092102050781,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052185058594,283.9127197265625,1.0,0.5072134733200073,1.0,1.0,0.0,1.0,-2.7875239849090576,2.787517786026001,6.238295554794604e-06,2.148862361907959,0.8681649565696716,0.8681649565696716,0.0,97.93148803710938,79.0,50831.58203125,0.0,1702.771240234375,1.0,279.1414794921875,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37798.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587878584861756,1.0,0.0,0.0,3.5986194610595703,3.5986433029174805,8.641022759547923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1904296875,0.0,1490.0235595703125,1895.4371337890625,0.0,3941.77294921875,0.8951036334037781,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043257236480712,0.300417810678482,0.2710022330284118,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.4090124368667602,0.3847418427467346,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9886881113052368,0.3878851234912872,0.2716185748577118,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9644741415977478,0.3574221432209015,0.3390730619430542,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466369628906,0.8312993049621582,0.2324773222208023,1.049635648727417,284.1478881835937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509704589844,1.0,0.5018607378005981,1.0,1.0,0.0,1.0,-2.7812540531158447,2.781247854232788,6.210147603269434e-06,2.143975257873535,0.8593569397926331,0.8593569397926331,0.0,90.59060668945312,97.0,49420.3046875,0.0,1658.228515625,1.0,279.4408874511719,282.7719116210937,293.4347839355469,296.5528564453125,293.1499938964844,293.1499938964844,279.75,37546.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457845687866212,1.0,0.0,0.0,3.539743185043335,3.539766311645508,8.360587457900692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.63037109375,0.0,1425.14892578125,1895.4371337890625,0.0,3824.90771484375,0.8818417191505432,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043257236480712,0.300417810678482,0.2710022330284118,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.4090124368667602,0.3847418427467346,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9886881113052368,0.3878851234912872,0.2716185748577118,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9644741415977478,0.3574221432209015,0.3390730619430542,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466369628906,0.8312993049621582,0.2324773222208023,1.049635648727417,284.1478881835937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509704589844,1.0,0.5018607378005981,1.0,1.0,0.0,1.0,-2.7812540531158447,2.781247854232788,6.210147603269434e-06,2.143975257873535,0.8593569397926331,0.8593569397926331,0.0,90.59060668945312,97.0,49420.3046875,0.0,1658.228515625,1.0,279.4408874511719,282.7719116210937,293.4347839355469,296.5528564453125,293.1499938964844,293.1499938964844,279.75,37546.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457845687866212,1.0,0.0,0.0,3.539743185043335,3.539766311645508,8.360587457900692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.63037109375,0.0,1425.14892578125,1895.4371337890625,0.0,3824.90771484375,0.8818417191505432,1.0,0.0,3.0,1.0,0.0
12329700,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3019714355469,0.9046013355255128,0.3005366027355194,0.2710561454296112,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.303955078125,0.9990000128746032,0.4093412160873413,0.3844959735870361,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037109375,0.988804280757904,0.387861430644989,0.2715547382831573,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031921386719,0.9646751284599304,0.3574676215648651,0.3390548229217529,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2996520996094,0.8317379355430603,0.2327781319618225,1.050714135169983,284.3040771484375,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0373840332031,284.3153076171875,1.0,0.5023568868637085,1.0,1.0,0.0,1.0,-2.78152084350586,2.7815146446228027,6.208626473380718e-06,2.1429243087768555,0.8565557599067688,0.8565557599067688,0.0,90.48760986328124,97.0,48270.62890625,0.0,1658.5511474609375,1.0,279.6952514648437,282.95458984375,293.4222412109375,296.4211730957031,293.1499938964844,293.1499938964844,279.75,37383.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378498792648317,1.0,0.0,0.0,3.514277935028076,3.51430082321167,8.240726288022415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.396484375,0.0,1397.3125,1895.4371337890625,0.0,3752.8759765625,0.8761116862297058,1.0,0.0,3.0,1.0,0.0
12329760,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.9000598192214966,0.3007811903953552,0.2713018953800201,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.998444139957428,0.4093678295612335,0.3879270255565643,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.9846692085266112,0.3879776298999786,0.2716513276100158,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838195800781,0.959729015827179,0.3576484322547912,0.3392409086227417,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3826904296875,0.8282235860824585,0.2332015037536621,1.05267071723938,284.38409423828125,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.3878173828125,1.0,0.504503607749939,1.0,1.0,0.0,1.0,-2.7889413833618164,2.78893518447876,6.243829375307541e-06,2.1495800018310547,0.8536303043365479,0.8536303043365479,0.0,92.0482406616211,115.0,48140.0703125,0.0,1676.820556640625,1.0,279.740966796875,283.02880859375,293.4496154785156,296.4870300292969,293.1499938964844,293.1499938964844,280.04998779296875,37225.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342791438102722,1.0,0.0,0.0,3.4926278591156006,3.4926505088806152,8.139503506754409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.3310546875,0.0,1373.8056640625,1895.4371337890625,0.0,3720.300537109375,0.8711521029472351,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.8728868961334229,0.301316499710083,0.2720683813095093,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.973334550857544,0.4092923104763031,0.3881906569004059,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9562950730323792,0.3882992267608642,0.2720884978771209,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.9277201294898988,0.3581083416938782,0.3399608731269836,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087341308594,0.805410623550415,0.2341223657131195,1.0581954717636108,284.6098937988281,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706787109375,284.61285400390625,1.0,0.5116662383079529,1.0,1.0,0.0,1.0,-2.798018455505371,2.7980122566223145,6.284675691858865e-06,2.156639337539673,0.8508908152580261,0.8508908152580261,0.0,100.67723846435548,133.0,46878.203125,0.0,1731.69580078125,1.0,280.0399475097656,283.2732238769531,293.4535522460937,296.4176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242572784423828,1.0,0.0,0.0,3.459282875061035,3.4593052864074707,7.984826311258075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.32275390625,0.0,1337.2755126953125,1895.4371337890625,0.0,3628.39453125,0.8634800910949707,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.8728868961334229,0.301316499710083,0.2720683813095093,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.973334550857544,0.4092923104763031,0.3881906569004059,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9562950730323792,0.3882992267608642,0.2720884978771209,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.9277201294898988,0.3581083416938782,0.3399608731269836,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087341308594,0.805410623550415,0.2341223657131195,1.0581954717636108,284.6098937988281,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706787109375,284.61285400390625,1.0,0.5116662383079529,1.0,1.0,0.0,1.0,-2.798018455505371,2.7980122566223145,6.284675691858865e-06,2.156639337539673,0.8508908152580261,0.8508908152580261,0.0,100.67723846435548,133.0,46878.203125,0.0,1731.69580078125,1.0,280.0399475097656,283.2732238769531,293.4535522460937,296.4176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242572784423828,1.0,0.0,0.0,3.459282875061035,3.4593052864074707,7.984826311258075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.32275390625,0.0,1337.2755126953125,1895.4371337890625,0.0,3628.39453125,0.8634800910949707,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8432774543762207,0.3019199073314667,0.2730402052402496,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9369003772735596,0.4095150530338287,0.3888120055198669,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9182987809181212,0.3887328207492828,0.2727184593677521,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8924688100814819,0.3586885631084442,0.3409507572650909,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7776046395301819,0.2351386398077011,1.064878225326538,284.8220520019531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244934082031,1.0,0.5215034484863281,1.0,1.0,0.0,1.0,-2.809909582138061,2.809903383255005,6.33831132290652e-06,2.1658525466918945,0.8508831262588501,0.8508831262588501,0.0,113.0584945678711,151.0,45623.3046875,0.0,1809.1214599609373,1.0,280.33966064453125,283.5047302246094,293.44171142578125,296.3324279785156,293.1499938964844,293.1499938964844,280.6499938964844,36491.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149141311645508,1.0,0.0,0.0,3.439943790435791,3.4399659633636475,7.895797011769901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.44189453125,0.0,1315.249267578125,1895.4371337890625,0.0,3542.15087890625,0.8589023351669312,1.0,0.0,3.0,1.0,0.0
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8432774543762207,0.3019199073314667,0.2730402052402496,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9369003772735596,0.4095150530338287,0.3888120055198669,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9182987809181212,0.3887328207492828,0.2727184593677521,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8924688100814819,0.3586885631084442,0.3409507572650909,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7776046395301819,0.2351386398077011,1.064878225326538,284.8220520019531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244934082031,1.0,0.5215034484863281,1.0,1.0,0.0,1.0,-2.809909582138061,2.809903383255005,6.33831132290652e-06,2.1658525466918945,0.8508831262588501,0.8508831262588501,0.0,113.0584945678711,151.0,45623.3046875,0.0,1809.1214599609373,1.0,280.33966064453125,283.5047302246094,293.44171142578125,296.3324279785156,293.1499938964844,293.1499938964844,280.6499938964844,36491.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149141311645508,1.0,0.0,0.0,3.439943790435791,3.4399659633636475,7.895797011769901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.44189453125,0.0,1315.249267578125,1895.4371337890625,0.0,3542.15087890625,0.8589023351669312,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.816741943359375,0.3023972809314728,0.2740565836429596,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.900927484035492,0.4097158908843994,0.3896019756793976,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8852484822273254,0.3890709578990936,0.2734067440032959,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8619586825370789,0.3591722846031189,0.3420213162899017,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7523492574691772,0.2360291928052902,1.0718262195587158,285.0203857421875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.02215576171875,1.0,0.5328360795974731,1.0,1.0,0.0,1.0,-2.8225460052490234,2.822539567947388,6.395704986061901e-06,2.175710201263428,0.8534224629402161,0.8534224629402161,0.0,127.92869567871094,169.0,44360.4296875,-0.0,1900.345703125,1.0,280.63970947265625,283.7230529785156,293.41632080078125,296.2329406738281,293.1499938964844,293.1499938964844,280.95001220703125,36127.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057347178459167,1.0,0.0,0.0,3.434344291687012,3.434366226196289,7.870112881391833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.73681640625,0.0,1307.1142578125,1895.4371337890625,0.0,3456.97900390625,0.8573727607727051,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.816741943359375,0.3023972809314728,0.2740565836429596,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.900927484035492,0.4097158908843994,0.3896019756793976,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8852484822273254,0.3890709578990936,0.2734067440032959,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8619586825370789,0.3591722846031189,0.3420213162899017,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7523492574691772,0.2360291928052902,1.0718262195587158,285.0203857421875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.02215576171875,1.0,0.5328360795974731,1.0,1.0,0.0,1.0,-2.8225460052490234,2.822539567947388,6.395704986061901e-06,2.175710201263428,0.8534224629402161,0.8534224629402161,0.0,127.92869567871094,169.0,44360.4296875,-0.0,1900.345703125,1.0,280.63970947265625,283.7230529785156,293.41632080078125,296.2329406738281,293.1499938964844,293.1499938964844,280.95001220703125,36127.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057347178459167,1.0,0.0,0.0,3.434344291687012,3.434366226196289,7.870112881391833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.73681640625,0.0,1307.1142578125,1895.4371337890625,0.0,3456.97900390625,0.8573727607727051,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7914326786994934,0.3026850819587707,0.2749518752098083,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8721196055412292,0.4097648859024048,0.390313059091568,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.857522189617157,0.3892332315444946,0.2740135490894317,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8362489342689514,0.3594650626182556,0.3429699242115021,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7311136722564697,0.2366809844970703,1.0779951810836792,285.2041015625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.205322265625,1.0,0.5448316931724548,1.0,1.0,0.0,1.0,-2.8337619304656982,2.8337554931640625,6.446940005844226e-06,2.184494733810425,0.8583117723464966,0.8583117723464966,0.0,144.49270629882812,172.0,43075.5234375,-0.0,1998.2469482421875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1217041015625,293.1499938964844,293.1499938964844,281.25,35786.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963311910629272,1.0,0.0,0.0,3.4416677951812744,3.441689729690552,7.903713026280457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.13427734375,0.0,1311.997802734375,1895.4371337890625,0.0,3369.362060546875,0.8587246537208557,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7914326786994934,0.3026850819587707,0.2749518752098083,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8721196055412292,0.4097648859024048,0.390313059091568,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.857522189617157,0.3892332315444946,0.2740135490894317,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8362489342689514,0.3594650626182556,0.3429699242115021,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7311136722564697,0.2366809844970703,1.0779951810836792,285.2041015625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.205322265625,1.0,0.5448316931724548,1.0,1.0,0.0,1.0,-2.8337619304656982,2.8337554931640625,6.446940005844226e-06,2.184494733810425,0.8583117723464966,0.8583117723464966,0.0,144.49270629882812,172.0,43075.5234375,-0.0,1998.2469482421875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1217041015625,293.1499938964844,293.1499938964844,281.25,35786.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963311910629272,1.0,0.0,0.0,3.4416677951812744,3.441689729690552,7.903713026280457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.13427734375,0.0,1311.997802734375,1895.4371337890625,0.0,3369.362060546875,0.8587246537208557,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.7829731702804565,0.3027728796005249,0.275249183177948,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.8628676533699036,0.409738689661026,0.3905213177204132,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.8487324714660645,0.3892596960067749,0.2742022573947906,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8280835747718811,0.3595530986785888,0.3432909250259399,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7243074774742126,0.2369349300861358,1.0803184509277344,285.33123779296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.339599609375,1.0,0.5490120053291321,1.0,1.0,0.0,1.0,-2.837777614593506,2.83777117729187,6.465451861004112e-06,2.1876931190490723,0.8620717525482178,0.8620717525482178,0.0,150.78488159179688,172.0,41954.90625,-0.0,2035.232421875,1.0,281.1926574707031,284.08026123046875,293.3373107910156,295.9667663574219,293.1499938964844,293.1499938964844,281.25,35614.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893957138061523,1.0,0.0,0.0,3.449597120285034,3.4496190547943115,7.940174668874533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.36328125,0.0,1318.70166015625,1895.4371337890625,0.0,3304.55615234375,0.860386312007904,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7768470048904419,0.302898496389389,0.2755603194236755,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.8561822772026062,0.4097447097301483,0.3907347619533539,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.8424078226089478,0.3893212676048279,0.2744001746177673,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8221119046211243,0.359665185213089,0.3436040878295898,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.7192885279655457,0.2371947765350341,1.082461953163147,285.3744812011719,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3750305175781,1.0,0.552524983882904,1.0,1.0,0.0,1.0,-2.841599464416504,2.841593027114868,6.483042398031103e-06,2.19071364402771,0.8653793931007385,0.8653793931007385,0.0,155.77171325683594,160.0,41745.7890625,-0.0,2065.675537109375,1.0,281.24029541015625,284.12139892578125,293.3362121582031,295.9990234375,293.1499938964844,293.1499938964844,281.54998779296875,35474.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88651043176651,1.0,0.0,0.0,3.4607505798339844,3.4607725143432617,7.991602615220472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.2724609375,0.0,1328.90966796875,1895.4371337890625,0.0,3277.558837890625,0.8627144694328308,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7752925157546997,0.3031406998634338,0.2758200168609619,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8543031811714172,0.4097357392311096,0.3907766044139862,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8406921029090881,0.389425128698349,0.274508535861969,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8205317258834839,0.359860897064209,0.3438415229320526,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7182334065437317,0.2376711070537567,1.0848755836486816,285.5311584472656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.53125,1.0,0.5534777045249939,1.0,1.0,0.0,1.0,-2.845283269882202,2.845276594161988,6.500267772935331e-06,2.193737506866455,0.8744500875473022,0.8744500875473022,0.0,157.33241271972656,148.0,40364.86328125,-0.0,2079.342041015625,1.0,281.54010009765625,284.3030090332031,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761332035064697,1.0,0.0,0.0,3.49017333984375,3.4901955127716064,8.128067179313803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.48828125,0.0,1356.7984619140625,1895.4371337890625,0.0,3180.332763671875,0.8690456748008728,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7752925157546997,0.3031406998634338,0.2758200168609619,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8543031811714172,0.4097357392311096,0.3907766044139862,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8406921029090881,0.389425128698349,0.274508535861969,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8205317258834839,0.359860897064209,0.3438415229320526,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7182334065437317,0.2376711070537567,1.0848755836486816,285.5311584472656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.53125,1.0,0.5534777045249939,1.0,1.0,0.0,1.0,-2.845283269882202,2.845276594161988,6.500267772935331e-06,2.193737506866455,0.8744500875473022,0.8744500875473022,0.0,157.33241271972656,148.0,40364.86328125,-0.0,2079.342041015625,1.0,281.54010009765625,284.3030090332031,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761332035064697,1.0,0.0,0.0,3.49017333984375,3.4901955127716064,8.128067179313803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.48828125,0.0,1356.7984619140625,1895.4371337890625,0.0,3180.332763671875,0.8690456748008728,1.0,0.0,3.0,1.0,0.0
