time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7810644507408142,0.3034597337245941,0.2759233117103576,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8602174520492554,0.4097823202610016,0.3906331658363342,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8464064002037048,0.3895884454250335,0.2744835317134857,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.826062023639679,0.3601024448871612,0.3438833355903625,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233829498291016,0.2381715923547744,1.086259841918945,285.6792297363281,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.678955078125,1.0,0.5508362054824829,1.0,1.0,0.0,1.0,-2.8469204902648926,2.8469138145446777,6.508096248580841e-06,2.1951560974121094,0.8854373693466187,0.8854373693466187,0.0,153.04075622558594,136.0,38941.89453125,-0.0,2061.225341796875,1.0,281.8404235839844,284.4774475097656,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649669885635376,1.0,0.0,0.0,3.528517484664917,3.528540134429932,8.307643497573736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.11279296875,0.0,1394.6651611328125,1895.4371337890625,0.0,3075.595947265625,0.8774089813232422,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7810644507408142,0.3034597337245941,0.2759233117103576,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8602174520492554,0.4097823202610016,0.3906331658363342,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8464064002037048,0.3895884454250335,0.2744835317134857,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.826062023639679,0.3601024448871612,0.3438833355903625,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233829498291016,0.2381715923547744,1.086259841918945,285.6792297363281,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.678955078125,1.0,0.5508362054824829,1.0,1.0,0.0,1.0,-2.8469204902648926,2.8469138145446777,6.508096248580841e-06,2.1951560974121094,0.8854373693466187,0.8854373693466187,0.0,153.04075622558594,136.0,38941.89453125,-0.0,2061.225341796875,1.0,281.8404235839844,284.4774475097656,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649669885635376,1.0,0.0,0.0,3.528517484664917,3.528540134429932,8.307643497573736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.11279296875,0.0,1394.6651611328125,1895.4371337890625,0.0,3075.595947265625,0.8774089813232422,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7918225526809692,0.3038583099842071,0.2759767472743988,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715320825576782,0.4098969101905823,0.3904238939285278,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8572850227355957,0.3898175060749054,0.274408757686615,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.8363239169120789,0.3604055643081665,0.343853235244751,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325171828269958,0.2387122362852096,1.0872061252593994,285.8214111328125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.82086181640625,1.0,0.5461074113845825,1.0,1.0,0.0,1.0,-2.847745180130005,2.84773850440979,6.51223035674775e-06,2.195956230163574,0.8982834219932556,0.8982834219932556,0.0,145.4702911376953,124.0,37484.9453125,-0.0,2025.826171875,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852970540523529,1.0,0.0,0.0,3.57438325881958,3.574406385421753,8.525022394678672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.78271484375,0.0,1441.5821533203125,1895.4371337890625,0.0,2963.10107421875,0.887501060962677,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7918225526809692,0.3038583099842071,0.2759767472743988,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715320825576782,0.4098969101905823,0.3904238939285278,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8572850227355957,0.3898175060749054,0.274408757686615,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.8363239169120789,0.3604055643081665,0.343853235244751,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325171828269958,0.2387122362852096,1.0872061252593994,285.8214111328125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.82086181640625,1.0,0.5461074113845825,1.0,1.0,0.0,1.0,-2.847745180130005,2.84773850440979,6.51223035674775e-06,2.195956230163574,0.8982834219932556,0.8982834219932556,0.0,145.4702911376953,124.0,37484.9453125,-0.0,2025.826171875,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852970540523529,1.0,0.0,0.0,3.57438325881958,3.574406385421753,8.525022394678672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.78271484375,0.0,1441.5821533203125,1895.4371337890625,0.0,2963.10107421875,0.887501060962677,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067715167999268,0.3043340444564819,0.2760289907455444,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8876291513442993,0.4100815057754516,0.3902063965797424,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.872852087020874,0.390113890171051,0.274326741695404,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8508590459823608,0.3607689440250397,0.3438065946102142,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7452037334442139,0.2392940819263458,1.0879875421524048,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9591064453125,1.0,0.5401765704154968,1.0,1.0,0.0,1.0,-2.8483312129974365,2.848324775695801,6.515306267829146e-06,2.1965866088867188,0.9129536747932434,0.9129536747932434,0.0,136.0210723876953,112.0,35994.09765625,-0.0,1980.892578125,1.0,282.4412841796875,284.81353759765625,293.0841064453125,295.40606689453125,293.1499938964844,293.1499938964844,282.1499938964844,34596.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840099573135376,1.0,0.0,0.0,3.626380443572998,3.62640380859375,8.774856041782186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.09375,0.0,1496.6162109375,1895.4371337890625,0.0,2842.6455078125,0.8990175724029541,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067715167999268,0.3043340444564819,0.2760289907455444,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8876291513442993,0.4100815057754516,0.3902063965797424,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.872852087020874,0.390113890171051,0.274326741695404,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8508590459823608,0.3607689440250397,0.3438065946102142,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7452037334442139,0.2392940819263458,1.0879875421524048,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9591064453125,1.0,0.5401765704154968,1.0,1.0,0.0,1.0,-2.8483312129974365,2.848324775695801,6.515306267829146e-06,2.1965866088867188,0.9129536747932434,0.9129536747932434,0.0,136.0210723876953,112.0,35994.09765625,-0.0,1980.892578125,1.0,282.4412841796875,284.81353759765625,293.0841064453125,295.40606689453125,293.1499938964844,293.1499938964844,282.1499938964844,34596.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840099573135376,1.0,0.0,0.0,3.626380443572998,3.62640380859375,8.774856041782186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.09375,0.0,1496.6162109375,1895.4371337890625,0.0,2842.6455078125,0.8990175724029541,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.8148607015609741,0.3040884733200073,0.2758990228176117,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.8968943953514099,0.4097378253936767,0.3899496495723724,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.881873607635498,0.389780193567276,0.2741624116897583,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8593477010726929,0.3605616986751556,0.3436502516269684,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.7525849342346191,0.2393155544996261,1.0879359245300293,285.8100280761719,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989501953125,1.0,0.5368735790252686,1.0,1.0,0.0,1.0,-2.847425937652588,2.847419261932373,6.511542324005859e-06,2.196058988571167,0.9172613024711608,0.9172613024711608,0.0,131.0502166748047,112.0,36964.40234375,-0.0,1955.27978515625,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.60174560546875,293.1499938964844,293.1499938964844,282.1499938964844,34677.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485743999481201,1.0,0.0,0.0,3.651036977767944,3.651060819625856,8.894586471797084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.09716796875,0.0,1524.427734375,1895.4371337890625,0.0,2921.919921875,0.904546558856964,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8218575716018677,0.3032847642898559,0.2752227187156677,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.9054741263389589,0.4088665544986725,0.3891672194004059,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8901873826980591,0.3888904750347137,0.2735774517059326,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8672889471054077,0.3598718047142029,0.3430213034152984,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7594895362854004,0.2389700412750244,1.0862839221954346,285.7298583984375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.72564697265625,1.0,0.5331943035125732,1.0,1.0,0.0,1.0,-2.842236042022705,2.8422296047210693,6.488200597232208e-06,2.192225217819214,0.9216161966323853,0.9216161966323853,0.0,126.41131591796876,100.0,36942.5078125,-0.0,1924.413818359375,1.0,282.1574401855469,284.56768798828125,293.113525390625,295.5578918457031,293.1499938964844,293.1499938964844,281.8500061035156,34780.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550090789794922,1.0,0.0,0.0,3.672850847244263,3.672874927520752,9.001188345791888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.6240234375,0.0,1549.56103515625,1895.4371337890625,0.0,2982.207275390625,0.9095315337181092,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.8352832198143005,0.3007153868675232,0.2728883326053619,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240590929985046,0.4061191082000732,0.3865655660629272,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9067761898040771,0.3861055076122284,0.2716275453567505,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.883297860622406,0.3575486838817596,0.3407987356185913,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.7733260989189148,0.2374922037124633,1.0792847871780396,285.47100830078125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.46636962890625,1.0,0.5247399806976318,1.0,1.0,0.0,1.0,-2.822887420654297,2.822880983352661,6.40070084045874e-06,2.177546262741089,0.9265550971031188,0.9265550971031188,0.0,117.3581771850586,88.0,37766.21484375,-0.0,1849.983154296875,1.0,281.85791015625,284.29840087890625,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872628927230835,1.0,0.0,0.0,3.7086238861083984,3.708648204803467,9.17738361749798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.71630859375,0.0,1592.2529296875,1895.4371337890625,0.0,3147.469970703125,0.9177418947219848,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.8352832198143005,0.3007153868675232,0.2728883326053619,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240590929985046,0.4061191082000732,0.3865655660629272,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9067761898040771,0.3861055076122284,0.2716275453567505,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.883297860622406,0.3575486838817596,0.3407987356185913,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.7733260989189148,0.2374922037124633,1.0792847871780396,285.47100830078125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.46636962890625,1.0,0.5247399806976318,1.0,1.0,0.0,1.0,-2.822887420654297,2.822880983352661,6.40070084045874e-06,2.177546262741089,0.9265550971031188,0.9265550971031188,0.0,117.3581771850586,88.0,37766.21484375,-0.0,1849.983154296875,1.0,281.85791015625,284.29840087890625,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872628927230835,1.0,0.0,0.0,3.7086238861083984,3.708648204803467,9.17738361749798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.71630859375,0.0,1592.2529296875,1895.4371337890625,0.0,3147.469970703125,0.9177418947219848,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.8503605723381042,0.2974031567573547,0.2697585523128509,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.9452400207519532,0.4025028049945831,0.3830229640007019,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270846247673036,0.3824905753135681,0.2690027952194214,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.901283085346222,0.3543899953365326,0.3376774787902832,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7887549996376038,0.23526032269001,1.068523645401001,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149280428886414,1.0,1.0,0.0,1.0,-2.7950353622436523,2.795029163360596,6.275381110754097e-06,2.1562283039093018,0.927901566028595,0.927901566028595,0.0,108.1037826538086,76.0,38439.73046875,-0.0,1762.544189453125,1.0,281.55767822265625,284.0256042480469,292.9556579589844,295.5231628417969,293.1499938964844,293.1499938964844,281.25,35384.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868740797042847,1.0,0.0,0.0,3.732473850250244,3.732498645782471,9.295800964537192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.74560546875,0.0,1622.1673583984375,1895.4371337890625,0.0,3280.962646484375,0.9233070611953736,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.8503605723381042,0.2974031567573547,0.2697585523128509,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.9452400207519532,0.4025028049945831,0.3830229640007019,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270846247673036,0.3824905753135681,0.2690027952194214,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.901283085346222,0.3543899953365326,0.3376774787902832,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7887549996376038,0.23526032269001,1.068523645401001,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149280428886414,1.0,1.0,0.0,1.0,-2.7950353622436523,2.795029163360596,6.275381110754097e-06,2.1562283039093018,0.927901566028595,0.927901566028595,0.0,108.1037826538086,76.0,38439.73046875,-0.0,1762.544189453125,1.0,281.55767822265625,284.0256042480469,292.9556579589844,295.5231628417969,293.1499938964844,293.1499938964844,281.25,35384.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868740797042847,1.0,0.0,0.0,3.732473850250244,3.732498645782471,9.295800964537192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.74560546875,0.0,1622.1673583984375,1895.4371337890625,0.0,3280.962646484375,0.9233070611953736,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695894479751587,0.2936787903308868,0.2661941647529602,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690712690353394,0.3983540832996368,0.3789064288139343,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.952117919921875,0.3783775866031647,0.2659808993339538,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9251518845558168,0.3507176339626312,0.3340002000331878,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8075436353683472,0.2325391322374344,1.0552688837051392,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039853453636169,1.0,1.0,0.0,1.0,-2.7618274688720703,2.7618212699890137,6.127422693680273e-06,2.1307365894317627,0.9256590604782104,0.9256590604782104,0.0,98.41691589355467,79.0,38983.18359375,-0.0,1666.7689208984375,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979775309562683,1.0,0.0,0.0,3.74364972114563,3.743674755096436,9.351552421321684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.16064453125,0.0,1637.782958984375,1895.4371337890625,0.0,3384.724609375,0.9260405898094176,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695894479751587,0.2936787903308868,0.2661941647529602,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690712690353394,0.3983540832996368,0.3789064288139343,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.952117919921875,0.3783775866031647,0.2659808993339538,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9251518845558168,0.3507176339626312,0.3340002000331878,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8075436353683472,0.2325391322374344,1.0552688837051392,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039853453636169,1.0,1.0,0.0,1.0,-2.7618274688720703,2.7618212699890137,6.127422693680273e-06,2.1307365894317627,0.9256590604782104,0.9256590604782104,0.0,98.41691589355467,79.0,38983.18359375,-0.0,1666.7689208984375,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979775309562683,1.0,0.0,0.0,3.74364972114563,3.743674755096436,9.351552421321684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.16064453125,0.0,1637.782958984375,1895.4371337890625,0.0,3384.724609375,0.9260405898094176,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749629855155945,0.2896669209003448,0.2625609934329986,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754836559295654,0.3938300609588623,0.3746263086795807,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9590339064598083,0.3739102482795715,0.2628543972969055,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325709342956544,0.346685379743576,0.3301748633384704,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125535845756531,0.2294760346412658,1.0413858890533447,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967957735061645,1.0,1.0,0.0,1.0,-2.727278709411621,2.727272748947144,5.975254680379294e-06,2.104164361953736,0.9198673367500304,0.9198673367500304,0.0,94.18653106689452,82.0,39430.81640625,-0.0,1596.6036376953125,1.0,280.9574890136719,283.48223876953125,292.75457763671875,295.38348388671875,293.1499938964844,293.1499938964844,280.6499938964844,36087.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907057762145996,1.0,0.0,0.0,3.741513967514038,3.741539001464844,9.340885185338266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.607421875,0.0,1638.055419921875,1895.4371337890625,0.0,3469.27880859375,0.9257972240447998,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749629855155945,0.2896669209003448,0.2625609934329986,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754836559295654,0.3938300609588623,0.3746263086795807,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9590339064598083,0.3739102482795715,0.2628543972969055,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325709342956544,0.346685379743576,0.3301748633384704,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8125535845756531,0.2294760346412658,1.0413858890533447,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967957735061645,1.0,1.0,0.0,1.0,-2.727278709411621,2.727272748947144,5.975254680379294e-06,2.104164361953736,0.9198673367500304,0.9198673367500304,0.0,94.18653106689452,82.0,39430.81640625,-0.0,1596.6036376953125,1.0,280.9574890136719,283.48223876953125,292.75457763671875,295.38348388671875,293.1499938964844,293.1499938964844,280.6499938964844,36087.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907057762145996,1.0,0.0,0.0,3.741513967514038,3.741539001464844,9.340885185338266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.607421875,0.0,1638.055419921875,1895.4371337890625,0.0,3469.27880859375,0.9257972240447998,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49591064453125,0.8734157681465149,0.2875837683677673,0.260744571685791,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935302734375,0.9742355942726136,0.3914661705493927,0.3724581897258758,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9575759172439576,0.3715812861919403,0.2612776756286621,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.9310522079467772,0.3445701599121094,0.3282340466976166,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8111990690231323,0.227849394083023,1.034290432929993,284.49334716796875,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803771972656,1.0,0.4939403533935547,1.0,1.0,0.0,1.0,-2.7097368240356445,2.709730863571167,5.898741164855892e-06,2.0906801223754883,0.9150965809822084,0.9150965809822084,0.0,93.40502166748048,82.0,40102.796875,-0.0,1567.912353515625,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4462585449219,293.1499938964844,293.1499938964844,280.6499938964844,36286.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134168028831482,1.0,0.0,0.0,3.735399007797241,3.735424041748047,9.31037732243567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.48974609375,0.0,1632.46826171875,1895.4371337890625,0.0,3528.285400390625,0.9245234727859496,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8694964647293091,0.285406619310379,0.2588240206241607,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.9704761505126952,0.3889963924884796,0.3701754510402679,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.953339695930481,0.3691476881504059,0.2596126794815063,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9266296625137328,0.34235480427742,0.3261896669864654,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.8076627254486084,0.22613625228405,1.0268300771713257,284.40753173828125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029846191406,1.0,0.4913948774337768,1.0,1.0,0.0,1.0,-2.6912636756896973,2.69125771522522,5.81870335736312e-06,2.0764827728271484,0.910573661327362,0.910573661327362,0.0,93.28749084472656,85.0,39785.078125,-0.0,1541.2958984375,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36470.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149239659309388,1.0,0.0,0.0,3.725245237350464,3.7252700328826895,9.259830449082074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.4697265625,0.0,1622.0968017578125,1895.4371337890625,0.0,3542.2421875,0.9224019050598145,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8583663702011108,0.2809466421604156,0.2549605369567871,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9586061835289,0.3839068412780761,0.3655388951301574,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9403246641159058,0.3641419410705566,0.2562423348426819,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136381149291992,0.3377787470817566,0.3220290243625641,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14923095703125,0.7970376014709473,0.2225782722234726,1.011562466621399,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869822561740875,1.0,1.0,0.0,1.0,-2.653653621673584,2.653647899627685,5.657417659676867e-06,2.047565460205078,0.8978421688079834,0.8978421688079834,0.0,94.17466735839844,88.0,40038.5234375,-0.0,1493.20263671875,1.0,280.3576965332031,282.9538269042969,292.55645751953125,295.2237854003906,293.1499938964844,293.1499938964844,280.6499938964844,36885.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921800434589386,1.0,0.0,0.0,3.6936194896698,3.6936440467834473,9.103273441724014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.0390625,0.0,1588.9476318359375,1895.4371337890625,0.0,3605.7646484375,0.9155964851379396,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8583663702011108,0.2809466421604156,0.2549605369567871,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9586061835289,0.3839068412780761,0.3655388951301574,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9403246641159058,0.3641419410705566,0.2562423348426819,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136381149291992,0.3377787470817566,0.3220290243625641,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14923095703125,0.7970376014709473,0.2225782722234726,1.011562466621399,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869822561740875,1.0,1.0,0.0,1.0,-2.653653621673584,2.653647899627685,5.657417659676867e-06,2.047565460205078,0.8978421688079834,0.8978421688079834,0.0,94.17466735839844,88.0,40038.5234375,-0.0,1493.20263671875,1.0,280.3576965332031,282.9538269042969,292.55645751953125,295.2237854003906,293.1499938964844,293.1499938964844,280.6499938964844,36885.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921800434589386,1.0,0.0,0.0,3.6936194896698,3.6936440467834473,9.103273441724014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.0390625,0.0,1588.9476318359375,1895.4371337890625,0.0,3605.7646484375,0.9155964851379396,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488085865974426,0.2778438031673431,0.2518370449542999,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9471576809883118,0.3800297975540161,0.3615632057189941,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9283148050308228,0.3604668974876404,0.2534219026565552,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9026567339897156,0.3342788815498352,0.3184467852115631,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873713970184326,0.2197671234607696,0.9980903267860411,284.276123046875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834228754043579,1.0,1.0,0.0,1.0,-2.6212286949157715,2.621223211288452,5.519942078535678e-06,2.02251410484314,0.8886725306510925,0.8886725306510925,0.0,95.20034790039062,91.0,37987.00390625,-0.0,1453.85986328125,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.8376770019531,293.1499938964844,293.1499938964844,280.95001220703125,36988.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023450016975404,1.0,0.0,0.0,3.657107353210449,3.6571316719055176,8.924187682168849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8935546875,0.0,1548.501953125,1895.4371337890625,0.0,3425.433837890625,0.907522201538086,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488085865974426,0.2778438031673431,0.2518370449542999,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9471576809883118,0.3800297975540161,0.3615632057189941,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9283148050308228,0.3604668974876404,0.2534219026565552,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9026567339897156,0.3342788815498352,0.3184467852115631,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873713970184326,0.2197671234607696,0.9980903267860411,284.276123046875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834228754043579,1.0,1.0,0.0,1.0,-2.6212286949157715,2.621223211288452,5.519942078535678e-06,2.02251410484314,0.8886725306510925,0.8886725306510925,0.0,95.20034790039062,91.0,37987.00390625,-0.0,1453.85986328125,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.8376770019531,293.1499938964844,293.1499938964844,280.95001220703125,36988.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023450016975404,1.0,0.0,0.0,3.657107353210449,3.6571316719055176,8.924187682168849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8935546875,0.0,1548.501953125,1895.4371337890625,0.0,3425.433837890625,0.907522201538086,1.0,0.0,3.0,1.0,0.0
12331860,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433460593223572,0.2760001718997955,0.250016450881958,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399147629737854,0.3774282932281494,0.358923465013504,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9210920333862304,0.358088344335556,0.2516283690929413,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963446617126465,0.3319562673568725,0.3160833418369293,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.781463086605072,0.2179125994443893,0.989101767539978,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4363098144531,1.0,0.4810821413993835,1.0,1.0,0.0,1.0,-2.6000654697418213,2.600059986114502,5.431294994195923e-06,2.0062475204467773,0.8793990612030029,0.8793990612030029,0.0,95.78125,94.0,36015.65234375,-0.0,1428.24072265625,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879197359085083,1.0,0.0,0.0,3.617384672164917,3.617408514022827,8.731375942261366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.716796875,0.0,1505.108642578125,1895.4371337890625,0.0,3209.057861328125,0.8987211585044861,1.0,0.0,3.0,1.0,0.0
12331920,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433460593223572,0.2760001718997955,0.250016450881958,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399147629737854,0.3774282932281494,0.358923465013504,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9210920333862304,0.358088344335556,0.2516283690929413,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963446617126465,0.3319562673568725,0.3160833418369293,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.781463086605072,0.2179125994443893,0.989101767539978,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4363098144531,1.0,0.4810821413993835,1.0,1.0,0.0,1.0,-2.6000654697418213,2.600059986114502,5.431294994195923e-06,2.0062475204467773,0.8793990612030029,0.8793990612030029,0.0,95.78125,94.0,36015.65234375,-0.0,1428.24072265625,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879197359085083,1.0,0.0,0.0,3.617384672164917,3.617408514022827,8.731375942261366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.716796875,0.0,1505.108642578125,1895.4371337890625,0.0,3209.057861328125,0.8987211585044861,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386331796646118,0.274726539850235,0.2488244175910949,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9333062171936036,0.3754807710647583,0.35701784491539,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9147309064865112,0.3563283085823059,0.2503572404384613,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8907296657562256,0.3302396833896637,0.3144039511680603,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7763931751251221,0.2166222035884857,0.9830399751663208,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031494140625,1.0,0.4798071384429931,1.0,1.0,0.0,1.0,-2.585510015487671,2.585504531860352,5.370917278924026e-06,1.99514639377594,0.8705152869224548,0.8705152869224548,0.0,96.63133239746094,97.0,34120.4609375,-0.0,1412.814453125,1.0,281.2413024902344,283.51953125,292.1481018066406,294.35888671875,293.1499938964844,293.1499938964844,281.54998779296875,37109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570597767829895,1.0,0.0,0.0,3.576005458831787,3.576028823852539,8.532761626156571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.84716796875,0.0,1460.527587890625,1895.4371337890625,0.0,3001.4326171875,0.889535665512085,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386331796646118,0.274726539850235,0.2488244175910949,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9333062171936036,0.3754807710647583,0.35701784491539,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9147309064865112,0.3563283085823059,0.2503572404384613,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8907296657562256,0.3302396833896637,0.3144039511680603,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7763931751251221,0.2166222035884857,0.9830399751663208,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031494140625,1.0,0.4798071384429931,1.0,1.0,0.0,1.0,-2.585510015487671,2.585504531860352,5.370917278924026e-06,1.99514639377594,0.8705152869224548,0.8705152869224548,0.0,96.63133239746094,97.0,34120.4609375,-0.0,1412.814453125,1.0,281.2413024902344,283.51953125,292.1481018066406,294.35888671875,293.1499938964844,293.1499938964844,281.54998779296875,37109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570597767829895,1.0,0.0,0.0,3.576005458831787,3.576028823852539,8.532761626156571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.84716796875,0.0,1460.527587890625,1895.4371337890625,0.0,3001.4326171875,0.889535665512085,1.0,0.0,3.0,1.0,0.0
12332100,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.8360265493392944,0.2741902470588684,0.248326301574707,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.92960125207901,0.3746315836906433,0.356197327375412,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9112508893013,0.3555615842342376,0.2498079389333725,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8876174092292786,0.3294949233531952,0.3136865794658661,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.7736673951148987,0.2160956859588623,0.980629563331604,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.4794836342334747,1.0,1.0,0.0,1.0,-2.579505920410156,2.579500675201416,5.346163106878521e-06,1.9905933141708367,0.8667253851890564,0.8667253851890564,0.0,97.26799774169922,97.0,32737.779296875,-0.0,1407.751220703125,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.1585388183594,293.1499938964844,293.1499938964844,281.54998779296875,37107.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440014123916626,1.0,0.0,0.0,3.554741859436035,3.554764986038208,8.431588867097162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.83056640625,0.0,1437.822021484375,1895.4371337890625,0.0,2879.1220703125,0.8848454356193542,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.833588719367981,0.273753672838211,0.2479568868875503,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9260631799697876,0.373887151479721,0.3555136919021606,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9080171585083008,0.3549012243747711,0.2493631541728973,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.884658694267273,0.3288460969924927,0.3130925595760345,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7711094617843628,0.2156575620174408,0.9787183403968812,284.7723693847656,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.479354053735733,1.0,1.0,0.0,1.0,-2.574694871902466,2.5746893882751465,5.326392965798732e-06,1.986957311630249,0.8620286583900452,0.8620286583900452,0.0,97.95217895507812,100.0,32272.498046875,-0.0,1404.47119140625,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1513061523437,293.1499938964844,293.1499938964844,281.8500061035156,37124.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358391523361206,1.0,0.0,0.0,3.533926010131836,3.533949136734009,8.333130949722545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.47216796875,0.0,1415.969970703125,1895.4371337890625,0.0,2802.866455078125,0.8801892399787903,1.0,0.0,3.0,1.0,0.0
12332220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8281429409980774,0.2729644775390625,0.2472928762435913,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182153344154358,0.3725097775459289,0.3542553782463074,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011276960372924,0.3536961376667022,0.2485510557889938,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780930042266846,0.3276508748531341,0.3120082020759582,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655247449874878,0.2148945778608322,0.9754893183708192,284.9420471191406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.94268798828125,1.0,0.4795077443122864,1.0,1.0,0.0,1.0,-2.566225051879883,2.5662198066711426,5.291734851198271e-06,1.9805841445922847,0.8539408445358276,0.8539408445358276,0.0,99.70011138916016,103.0,30463.2421875,-0.0,1401.0963134765625,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9445495605469,293.1499938964844,293.1499938964844,282.1499938964844,37123.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146857619285583,1.0,0.0,0.0,3.491808652877808,3.4918313026428223,8.135685334309528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.35693359375,0.0,1372.2313232421875,1895.4371337890625,0.0,2606.4091796875,0.870839536190033,1.0,0.0,3.0,1.0,0.0
12332280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8281429409980774,0.2729644775390625,0.2472928762435913,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182153344154358,0.3725097775459289,0.3542553782463074,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011276960372924,0.3536961376667022,0.2485510557889938,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780930042266846,0.3276508748531341,0.3120082020759582,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655247449874878,0.2148945778608322,0.9754893183708192,284.9420471191406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.94268798828125,1.0,0.4795077443122864,1.0,1.0,0.0,1.0,-2.566225051879883,2.5662198066711426,5.291734851198271e-06,1.9805841445922847,0.8539408445358276,0.8539408445358276,0.0,99.70011138916016,103.0,30463.2421875,-0.0,1401.0963134765625,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9445495605469,293.1499938964844,293.1499938964844,282.1499938964844,37123.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146857619285583,1.0,0.0,0.0,3.491808652877808,3.4918313026428223,8.135685334309528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.35693359375,0.0,1372.2313232421875,1895.4371337890625,0.0,2606.4091796875,0.870839536190033,1.0,0.0,3.0,1.0,0.0
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223963975906372,0.2722989618778229,0.2467578947544098,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101472496986388,0.3712813258171081,0.3531588912010193,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940412998199463,0.3526539206504822,0.2478684335947036,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8712242245674133,0.3265893161296844,0.3110713362693786,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597647309303284,0.2142634391784668,0.9729639291763306,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4801011085510254,1.0,1.0,0.0,1.0,-2.559283494949341,2.5592782497406006,5.263459570414852e-06,1.975383281707764,0.8462678790092468,0.8462678790092468,0.0,101.79017639160156,106.0,28683.279296875,-0.0,1401.207763671875,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.73712158203125,293.1499938964844,293.1499938964844,282.45001220703125,37108.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928650975227356,1.0,0.0,0.0,3.4501514434814453,3.450173854827881,7.942726938381384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.46826171875,0.0,1329.825439453125,1895.4371337890625,0.0,2406.379638671875,0.8615972399711609,1.0,0.0,3.0,1.0,0.0
