time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223963975906372,0.2722989618778229,0.2467578947544098,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101472496986388,0.3712813258171081,0.3531588912010193,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940412998199463,0.3526539206504822,0.2478684335947036,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8712242245674133,0.3265893161296844,0.3110713362693786,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597647309303284,0.2142634391784668,0.9729639291763306,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4801011085510254,1.0,1.0,0.0,1.0,-2.559283494949341,2.5592782497406006,5.263459570414852e-06,1.975383281707764,0.8462678790092468,0.8462678790092468,0.0,101.79017639160156,106.0,28683.279296875,-0.0,1401.207763671875,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.73712158203125,293.1499938964844,293.1499938964844,282.45001220703125,37108.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928650975227356,1.0,0.0,0.0,3.4501514434814453,3.450173854827881,7.942726938381384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.46826171875,0.0,1329.825439453125,1895.4371337890625,0.0,2406.379638671875,0.8615972399711609,1.0,0.0,3.0,1.0,0.0
12332460,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165005445480347,0.2717354893684387,0.2463260740041732,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024109840393066,0.370172768831253,0.3521889746189117,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868590593338013,0.351732075214386,0.2472816109657287,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8643170595169067,0.3256321847438812,0.3102467060089111,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7540273070335388,0.2137288600206375,0.9709430932998656,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4810148477554321,1.0,1.0,0.0,1.0,-2.5534744262695312,2.553469181060791,5.239882284513442e-06,1.971043825149536,0.8390212655067444,0.8390212655067444,0.0,104.1267547607422,109.0,26932.083984375,-0.0,1403.8525390625,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699891924858093,1.0,0.0,0.0,3.409343242645264,3.409365177154541,7.755945716780843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4892578125,0.0,1289.115966796875,1895.4371337890625,0.0,2200.742431640625,0.8525511026382446,1.0,0.0,3.0,1.0,0.0
12332520,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165005445480347,0.2717354893684387,0.2463260740041732,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024109840393066,0.370172768831253,0.3521889746189117,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868590593338013,0.351732075214386,0.2472816109657287,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8643170595169067,0.3256321847438812,0.3102467060089111,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7540273070335388,0.2137288600206375,0.9709430932998656,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4810148477554321,1.0,1.0,0.0,1.0,-2.5534744262695312,2.553469181060791,5.239882284513442e-06,1.971043825149536,0.8390212655067444,0.8390212655067444,0.0,104.1267547607422,109.0,26932.083984375,-0.0,1403.8525390625,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699891924858093,1.0,0.0,0.0,3.409343242645264,3.409365177154541,7.755945716780843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4892578125,0.0,1289.115966796875,1895.4371337890625,0.0,2200.742431640625,0.8525511026382446,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105279803276062,0.2712626159191131,0.2459827363491058,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950435519218445,0.3691684305667877,0.351325660943985,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797853589057922,0.3509130179882049,0.2467726171016693,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575636744499207,0.3247636258602142,0.3095141053199768,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484540343284607,0.2132710814476013,0.9693111777305604,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821660220623016,1.0,1.0,0.0,1.0,-2.548571348190308,2.5485661029815674,5.220035745878704e-06,1.967387318611145,0.8322216272354126,0.8322216272354126,0.0,106.63497924804688,112.0,25209.55078125,-0.0,1408.4000244140625,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458694577217102,1.0,0.0,0.0,3.369742155075073,3.3697638511657715,7.576815050924779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.37158203125,0.0,1250.3912353515625,1895.4371337890625,0.0,1989.823974609375,0.8437802195549011,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105279803276062,0.2712626159191131,0.2459827363491058,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950435519218445,0.3691684305667877,0.351325660943985,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797853589057922,0.3509130179882049,0.2467726171016693,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575636744499207,0.3247636258602142,0.3095141053199768,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484540343284607,0.2132710814476013,0.9693111777305604,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821660220623016,1.0,1.0,0.0,1.0,-2.548571348190308,2.5485661029815674,5.220035745878704e-06,1.967387318611145,0.8322216272354126,0.8322216272354126,0.0,106.63497924804688,112.0,25209.55078125,-0.0,1408.4000244140625,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458694577217102,1.0,0.0,0.0,3.369742155075073,3.3697638511657715,7.576815050924779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.37158203125,0.0,1250.3912353515625,1895.4371337890625,0.0,1989.823974609375,0.8437802195549011,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.8073976635932922,0.2710338830947876,0.2458100616931915,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8913117051124573,0.3686803877353668,0.3509008586406708,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8762138485908508,0.3505154550075531,0.2465203404426574,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541750907897949,0.3243398070335388,0.3091528415679931,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456645965576172,0.2130529135465622,0.9685412049293518,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.482804387807846,1.0,1.0,0.0,1.0,-2.5461912155151367,2.5461859703063965,5.210413291933946e-06,1.9656115770339968,0.8294220566749573,0.8294220566749573,0.0,107.96854400634766,112.0,24007.2890625,-0.0,1411.10302734375,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309463024139404,1.0,0.0,0.0,3.350177526473999,3.350198745727539,7.489088034162705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.26318359375,0.0,1231.4703369140625,1895.4371337890625,0.0,1863.0045166015625,0.8394845128059387,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8044582009315491,0.2708609402179718,0.2457115799188614,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8878564834594727,0.3682464957237243,0.350549578666687,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729285597801208,0.3501735627651214,0.2463265806436538,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.8510550856590271,0.3239630460739136,0.3088549375534057,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7431036829948425,0.2128706872463226,0.9679787158966064,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4834958612918854,1.0,1.0,0.0,1.0,-2.544383764266968,2.5443785190582275,5.203120053920429e-06,1.964266896247864,0.8258140087127686,0.8258140087127686,0.0,109.26825714111328,115.0,23627.068359375,-0.0,1414.396728515625,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,37009.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208832502365112,1.0,0.0,0.0,3.3315534591674805,3.3315746784210205,7.406054578495969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.66455078125,0.0,1213.7935791015625,1895.4371337890625,0.0,1779.2947998046875,0.8333307504653931,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976456880569458,0.2700887620449066,0.2452630549669265,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801111578941345,0.3669956028461456,0.3496166169643402,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.865541398525238,0.3490681052207947,0.2457461059093475,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8441059589385986,0.3228615224361419,0.308051198720932,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.737368643283844,0.2122616320848465,0.966214120388031,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848720729351043,1.0,1.0,0.0,1.0,-2.5389437675476074,2.538938522338867,5.181161213840824e-06,1.9602000713348389,0.8174529075622559,0.8174529075622559,0.0,112.21786499023438,118.0,22730.49609375,-0.0,1420.112548828125,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707686185836792,1.0,0.0,0.0,3.271757125854492,3.271777868270874,7.142585332076123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.57275390625,0.0,1156.505126953125,1895.4371337890625,0.0,1671.9312744140625,0.8185666799545288,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976456880569458,0.2700887620449066,0.2452630549669265,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801111578941345,0.3669956028461456,0.3496166169643402,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.865541398525238,0.3490681052207947,0.2457461059093475,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8441059589385986,0.3228615224361419,0.308051198720932,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.737368643283844,0.2122616320848465,0.966214120388031,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848720729351043,1.0,1.0,0.0,1.0,-2.5389437675476074,2.538938522338867,5.181161213840824e-06,1.9602000713348389,0.8174529075622559,0.8174529075622559,0.0,112.21786499023438,118.0,22730.49609375,-0.0,1420.112548828125,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707686185836792,1.0,0.0,0.0,3.271757125854492,3.271777868270874,7.142585332076123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.57275390625,0.0,1156.505126953125,1895.4371337890625,0.0,1671.9312744140625,0.8185666799545288,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895010709762573,0.2687362730503082,0.2443239837884903,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711829781532288,0.3651891052722931,0.3482002019882202,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570107817649841,0.3473779559135437,0.2447842061519622,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361298441886902,0.321246325969696,0.3068038821220398,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.730674684047699,0.2112548649311065,0.9628809690475464,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.651611328125,1.0,0.4860441386699676,1.0,1.0,0.0,1.0,-2.529458522796631,2.52945327758789,5.142743702890584e-06,1.952986001968384,0.8068095445632935,0.8068095445632935,0.0,115.6278839111328,121.0,22156.265625,-0.0,1422.5391845703125,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032003402709961,1.0,0.0,0.0,3.1879467964172363,3.1879665851593018,6.781338584005425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.6904296875,0.0,1078.6148681640625,1895.4371337890625,0.0,1636.100830078125,0.7991626858711243,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895010709762573,0.2687362730503082,0.2443239837884903,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711829781532288,0.3651891052722931,0.3482002019882202,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570107817649841,0.3473779559135437,0.2447842061519622,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361298441886902,0.321246325969696,0.3068038821220398,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.730674684047699,0.2112548649311065,0.9628809690475464,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.651611328125,1.0,0.4860441386699676,1.0,1.0,0.0,1.0,-2.529458522796631,2.52945327758789,5.142743702890584e-06,1.952986001968384,0.8068095445632935,0.8068095445632935,0.0,115.6278839111328,121.0,22156.265625,-0.0,1422.5391845703125,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032003402709961,1.0,0.0,0.0,3.1879467964172363,3.1879665851593018,6.781338584005425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.6904296875,0.0,1078.6148681640625,1895.4371337890625,0.0,1636.100830078125,0.7991626858711243,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808528542518616,0.2670314610004425,0.2430112510919571,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.861922025680542,0.3630098700523376,0.3463823497295379,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481789827346802,0.3453173041343689,0.2435217052698135,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278123736381531,0.3192757368087768,0.3051782548427582,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235239744186401,0.209939569234848,0.9580509662628174,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869078695774078,1.0,1.0,0.0,1.0,-2.516426086425781,2.51642107963562,5.090019385534106e-06,1.9429832696914675,0.7944356203079224,0.7944356203079224,0.0,119.23064422607422,109.0,21562.365234375,-0.0,1421.18017578125,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988738775253296,1.0,0.0,0.0,3.0873289108276367,3.087347984313965,6.360029374263831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.60107421875,0.0,989.8142700195312,1895.4371337890625,0.0,1601.8773193359375,0.7759991884231567,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808528542518616,0.2670314610004425,0.2430112510919571,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.861922025680542,0.3630098700523376,0.3463823497295379,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481789827346802,0.3453173041343689,0.2435217052698135,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278123736381531,0.3192757368087768,0.3051782548427582,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235239744186401,0.209939569234848,0.9580509662628174,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869078695774078,1.0,1.0,0.0,1.0,-2.516426086425781,2.51642107963562,5.090019385534106e-06,1.9429832696914675,0.7944356203079224,0.7944356203079224,0.0,119.23064422607422,109.0,21562.365234375,-0.0,1421.18017578125,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988738775253296,1.0,0.0,0.0,3.0873289108276367,3.087347984313965,6.360029374263831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.60107421875,0.0,989.8142700195312,1895.4371337890625,0.0,1601.8773193359375,0.7759991884231567,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818360328674316,0.2652060985565185,0.2413326948881149,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8631026148796082,0.3606667220592499,0.3441433608531952,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493170738220215,0.3431085646152496,0.2419576197862625,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288151621818542,0.3171413838863373,0.3031342327594757,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243176698684692,0.2084646075963974,0.9512820839881896,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827727973461151,1.0,1.0,0.0,1.0,-2.499255418777466,2.4992504119873047,5.020911885367241e-06,1.929771423339844,0.7805118560791016,0.7805118560791016,0.0,117.03759002685548,97.0,20941.244140625,-0.0,1389.810302734375,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,34825.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919851303100586,1.0,0.0,0.0,2.97300386428833,2.973021507263184,5.897721280234691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.13818359375,0.0,895.1890258789062,1895.4371337890625,0.0,1548.0841064453125,0.7498214840888977,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818360328674316,0.2652060985565185,0.2413326948881149,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8631026148796082,0.3606667220592499,0.3441433608531952,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493170738220215,0.3431085646152496,0.2419576197862625,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288151621818542,0.3171413838863373,0.3031342327594757,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243176698684692,0.2084646075963974,0.9512820839881896,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827727973461151,1.0,1.0,0.0,1.0,-2.499255418777466,2.4992504119873047,5.020911885367241e-06,1.929771423339844,0.7805118560791016,0.7805118560791016,0.0,117.03759002685548,97.0,20941.244140625,-0.0,1389.810302734375,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,34825.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919851303100586,1.0,0.0,0.0,2.97300386428833,2.973021507263184,5.897721280234691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.13818359375,0.0,895.1890258789062,1895.4371337890625,0.0,1548.0841064453125,0.7498214840888977,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850740551948547,0.2642931342124939,0.2404247522354126,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666525483131409,0.3594763875007629,0.3429340720176697,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8527144193649292,0.3419918417930603,0.2411137670278549,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.831959068775177,0.316053956747055,0.3020214140415191,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7269763350486755,0.2077061831951141,0.9474653601646424,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.6390991210937,1.0,0.4795812964439392,1.0,1.0,0.0,1.0,-2.4897756576538086,2.4897706508636475,4.982913651474519e-06,1.92245090007782,0.7730430364608765,0.7730430364608765,0.0,114.3611068725586,97.0,20609.640625,-0.0,1366.4373779296875,1.0,283.1499938964844,284.8447265625,291.2749938964844,292.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,34269.1015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875237822532654,1.0,0.0,0.0,2.904227495193481,2.9042446613311768,5.628006647384609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.07470703125,0.0,840.6577758789062,1895.4371337890625,0.0,1513.718505859375,0.7367880344390869,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7898259162902832,0.2633885443210602,0.2394974678754806,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718540668487549,0.3582840263843536,0.3416935503482818,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8576996922492981,0.340876430273056,0.2402496188879013,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365593552589417,0.3149632811546325,0.3008759319782257,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308565974235535,0.2069446891546249,0.9434903860092164,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758282601833343,1.0,1.0,0.0,1.0,-2.4799811840057373,2.479976177215576,4.9437944653618615e-06,1.9148794412612915,0.7651869058609009,0.7651869058609009,0.0,110.95574188232422,85.0,20306.931640625,-0.0,1339.755859375,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.64752197265625,293.1499938964844,293.1499938964844,283.1499938964844,34043.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825583577156067,1.0,0.0,0.0,2.8471274375915527,2.84714412689209,5.408877541412949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.56201171875,0.0,798.5098266601562,1895.4371337890625,0.0,1475.9195556640625,0.7211636304855347,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033721446990967,0.2616156637668609,0.2376143336296081,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.88680100440979,0.3559121489524841,0.3391583263874054,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721103668212891,0.3386662006378174,0.2384870201349258,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498350381851196,0.3127903938293457,0.298527330160141,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419821619987488,0.2054307609796524,0.9352717399597168,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671441316604614,1.0,1.0,0.0,1.0,-2.459859609603882,2.4598548412323,4.863889444095548e-06,1.899306297302246,0.7486827373504639,0.7486827373504639,0.0,102.66834259033205,73.0,19668.21875,-0.0,1280.1434326171875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33201.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714516282081604,1.0,0.0,0.0,2.7112579345703125,2.711273670196533,4.90495494887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.54638671875,0.0,702.5108642578125,1895.4371337890625,0.0,1393.1524658203125,0.6904001235961914,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033721446990967,0.2616156637668609,0.2376143336296081,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.88680100440979,0.3559121489524841,0.3391583263874054,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721103668212891,0.3386662006378174,0.2384870201349258,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498350381851196,0.3127903938293457,0.298527330160141,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419821619987488,0.2054307609796524,0.9352717399597168,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671441316604614,1.0,1.0,0.0,1.0,-2.459859609603882,2.4598548412323,4.863889444095548e-06,1.899306297302246,0.7486827373504639,0.7486827373504639,0.0,102.66834259033205,73.0,19668.21875,-0.0,1280.1434326171875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33201.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714516282081604,1.0,0.0,0.0,2.7112579345703125,2.711273670196533,4.90495494887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.54638671875,0.0,702.5108642578125,1895.4371337890625,0.0,1393.1524658203125,0.6904001235961914,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217107057571411,0.2599009871482849,0.2357306331396103,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.90848046541214,0.3535745739936828,0.3365976214408874,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931176066398621,0.3364981412887573,0.2367115914821624,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694352507591248,0.3106452822685241,0.2961472868919372,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584086060523987,0.2039462924003601,0.9269116520881652,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573326408863067,1.0,1.0,0.0,1.0,-2.439483642578125,2.439478874206543,4.783618351211771e-06,1.8835161924362185,0.7311928868293762,0.7311928868293762,0.0,93.03292846679688,61.0,19034.869140625,-0.0,1215.5404052734375,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593626737594604,1.0,0.0,0.0,2.567495346069336,2.567509651184082,4.3985815523228666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.57861328125,0.0,609.9094848632812,1895.4371337890625,0.0,1306.0057373046875,0.6580358147621155,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217107057571411,0.2599009871482849,0.2357306331396103,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.90848046541214,0.3535745739936828,0.3365976214408874,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931176066398621,0.3364981412887573,0.2367115914821624,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694352507591248,0.3106452822685241,0.2961472868919372,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584086060523987,0.2039462924003601,0.9269116520881652,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573326408863067,1.0,1.0,0.0,1.0,-2.439483642578125,2.439478874206543,4.783618351211771e-06,1.8835161924362185,0.7311928868293762,0.7311928868293762,0.0,93.03292846679688,61.0,19034.869140625,-0.0,1215.5404052734375,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593626737594604,1.0,0.0,0.0,2.567495346069336,2.567509651184082,4.3985815523228666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.57861328125,0.0,609.9094848632812,1895.4371337890625,0.0,1306.0057373046875,0.6580358147621155,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459386229515076,0.2582523226737976,0.2338737994432449,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.941554605960846,0.3512859046459198,0.3340474963188171,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238886833190918,0.3343850672245025,0.2349485158920288,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973269462585449,0.3085415065288543,0.2937710285186767,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.782108724117279,0.202503964304924,0.9185750484466552,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467778205871582,1.0,1.0,0.0,1.0,-2.4192004203796387,2.4191956520080566,4.704371804109542e-06,1.867784023284912,0.7128714323043823,0.7128714323043823,0.0,82.5890884399414,49.0,18454.029296875,-0.0,1148.73193359375,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469879150390625,1.0,0.0,0.0,2.417808532714844,2.417821884155273,3.900651677213318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.9775390625,0.0,522.747314453125,1895.4371337890625,0.0,1220.1650390625,0.6245373487472534,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459386229515076,0.2582523226737976,0.2338737994432449,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.941554605960846,0.3512859046459198,0.3340474963188171,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238886833190918,0.3343850672245025,0.2349485158920288,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973269462585449,0.3085415065288543,0.2937710285186767,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.782108724117279,0.202503964304924,0.9185750484466552,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467778205871582,1.0,1.0,0.0,1.0,-2.4192004203796387,2.4191956520080566,4.704371804109542e-06,1.867784023284912,0.7128714323043823,0.7128714323043823,0.0,82.5890884399414,49.0,18454.029296875,-0.0,1148.73193359375,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469879150390625,1.0,0.0,0.0,2.417808532714844,2.417821884155273,3.900651677213318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.9775390625,0.0,522.747314453125,1895.4371337890625,0.0,1220.1650390625,0.6245373487472534,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.8819460868835449,0.2566709220409393,0.2320581227540969,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827333092689514,0.3490521907806396,0.3315279483795166,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679850339889526,0.3323318362236023,0.2332116216421127,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940529465675354,0.3064846098423004,0.2914179265499115,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157976865768433,0.2011085450649261,0.9103502035140992,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357096254825592,1.0,1.0,0.0,1.0,-2.3991971015930176,2.399192571640014,4.626876034308225e-06,1.8522608280181885,0.693791389465332,0.693791389465332,0.0,71.66036224365234,52.0,17862.314453125,-0.0,1081.3197021484375,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347678899765015,1.0,0.0,0.0,2.263963460922241,2.2639756202697754,3.420047960389639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.13671875,0.0,442.4544067382813,1895.4371337890625,0.0,1138.9368896484375,0.5903376936912537,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.8819460868835449,0.2566709220409393,0.2320581227540969,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827333092689514,0.3490521907806396,0.3315279483795166,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679850339889526,0.3323318362236023,0.2332116216421127,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940529465675354,0.3064846098423004,0.2914179265499115,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157976865768433,0.2011085450649261,0.9103502035140992,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357096254825592,1.0,1.0,0.0,1.0,-2.3991971015930176,2.399192571640014,4.626876034308225e-06,1.8522608280181885,0.693791389465332,0.693791389465332,0.0,71.66036224365234,52.0,17862.314453125,-0.0,1081.3197021484375,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347678899765015,1.0,0.0,0.0,2.263963460922241,2.2639756202697754,3.420047960389639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.13671875,0.0,442.4544067382813,1895.4371337890625,0.0,1138.9368896484375,0.5903376936912537,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962409496307373,0.2559035122394562,0.23124361038208,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.995229184627533,0.3479565680027008,0.3303632736206054,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822375774383544,0.3313276469707489,0.2324144095182418,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.9569264650344848,0.3054740726947784,0.29033362865448,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8277316689491272,0.2004280388355255,0.9066756367683412,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320549070835113,1.0,1.0,0.0,1.0,-2.3901424407958984,2.3901379108428955,4.591970537148882e-06,1.845209002494812,0.6840402483940125,0.6840402483940125,0.0,68.14997100830078,52.0,17550.3359375,-0.0,1057.0111083984375,1.0,283.1499938964844,285.0675354003906,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.677734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286449432373047,1.0,0.0,0.0,2.179395914077759,2.179407358169556,3.1693164714852173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1962890625,0.0,401.4922180175781,1895.4371337890625,0.0,1099.6209716796875,0.5741937756538391,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9048763513565063,0.255138099193573,0.2304911762475967,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469210565090179,0.3266695737838745,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.9898971319198608,0.3303276598453522,0.2316663414239883,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.9660807251930236,0.3044655621051788,0.2893129587173462,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8348023295402527,0.1997484862804412,0.9032955169677734,285.76318359375,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291251897811889,1.0,1.0,0.0,1.0,-2.380453824996948,2.3804492950439453,4.554773568088422e-06,1.8376637697219849,0.674079179763794,0.674079179763794,0.0,66.01408386230469,70.0,17266.146484375,-0.0,1036.965576171875,1.0,283.1499938964844,285.1004638671875,290.9610900878906,292.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,29300.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225440502166748,1.0,0.0,0.0,2.108031988143921,2.1080431938171387,2.96515764830474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.62255859375,0.0,370.0796203613281,1895.4371337890625,0.0,1061.3983154296875,0.5559256672859192,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874356746673584,0.2536125481128692,0.2292401194572448,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878606796264648,0.3449436128139496,0.3276107907295227,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736902713775636,0.3283618986606598,0.2303888946771621,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.946592390537262,0.302459716796875,0.2875432074069977,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200616836547852,0.1983975023031234,0.897821307182312,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300966262817383,1.0,1.0,0.0,1.0,-2.368004560470581,2.368000030517578,4.507219728111522e-06,1.8279739618301392,0.6539004445075989,0.6539004445075989,0.0,68.69403839111328,88.0,16684.828125,-0.0,1035.1414794921875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.662109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100530028343201,1.0,0.0,0.0,1.951982855796814,1.9519929885864256,2.542408878980496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.88232421875,0.0,306.091796875,1895.4371337890625,0.0,986.2069091796876,0.5217442512512207,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874356746673584,0.2536125481128692,0.2292401194572448,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878606796264648,0.3449436128139496,0.3276107907295227,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736902713775636,0.3283618986606598,0.2303888946771621,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.946592390537262,0.302459716796875,0.2875432074069977,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200616836547852,0.1983975023031234,0.897821307182312,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300966262817383,1.0,1.0,0.0,1.0,-2.368004560470581,2.368000030517578,4.507219728111522e-06,1.8279739618301392,0.6539004445075989,0.6539004445075989,0.0,68.69403839111328,88.0,16684.828125,-0.0,1035.1414794921875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.662109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100530028343201,1.0,0.0,0.0,1.951982855796814,1.9519929885864256,2.542408878980496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.88232421875,0.0,306.091796875,1895.4371337890625,0.0,986.2069091796876,0.5217442512512207,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8497167825698853,0.2520712316036224,0.2282043099403381,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463648796081544,0.3426742851734161,0.3258149921894073,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289323687553406,0.3263725638389587,0.2292688935995102,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009299874305724,0.3004455268383026,0.2860068678855896,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849523425102234,0.1970141232013702,0.8933631181716919,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354608058929443,1.0,1.0,0.0,1.0,-2.35605263710022,2.356048345565796,4.461817752599018e-06,1.8186745643615725,0.6334112882614136,0.6334112882614136,0.0,77.34217834472656,106.0,16089.21875,-0.0,1057.0213623046875,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326843261719,293.1499938964844,293.1499938964844,283.1499938964844,27010.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974003076553345,1.0,0.0,0.0,1.797911524772644,1.79792058467865,2.156899938654533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.160888671875,0.0,250.5912475585937,1895.4371337890625,0.0,914.427978515625,0.4882368147373199,1.0,0.0,3.0,1.0,0.0
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8497167825698853,0.2520712316036224,0.2282043099403381,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463648796081544,0.3426742851734161,0.3258149921894073,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289323687553406,0.3263725638389587,0.2292688935995102,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009299874305724,0.3004455268383026,0.2860068678855896,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849523425102234,0.1970141232013702,0.8933631181716919,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354608058929443,1.0,1.0,0.0,1.0,-2.35605263710022,2.356048345565796,4.461817752599018e-06,1.8186745643615725,0.6334112882614136,0.6334112882614136,0.0,77.34217834472656,106.0,16089.21875,-0.0,1057.0213623046875,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326843261719,293.1499938964844,293.1499938964844,283.1499938964844,27010.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974003076553345,1.0,0.0,0.0,1.797911524772644,1.79792058467865,2.156899938654533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.160888671875,0.0,250.5912475585937,1895.4371337890625,0.0,914.427978515625,0.4882368147373199,1.0,0.0,3.0,1.0,0.0
