time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135938048362732,0.2505219578742981,0.2272867560386657,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982529640197754,0.3404803574085235,0.3242297768592834,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8835956454277039,0.3243948221206665,0.2282562851905822,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594686985015869,0.29842609167099,0.2845994532108307,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495682835578918,0.1956037878990173,0.8894163966178894,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436136484146118,1.0,1.0,0.0,1.0,-2.3453969955444336,2.3453924655914307,4.421540324983653e-06,1.810382843017578,0.6127117872238159,0.6127117872238159,0.0,89.50392150878906,124.0,15481.7021484375,-0.0,1094.115234375,1.0,283.1499938964844,285.38116455078125,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58436119556427,1.0,0.0,0.0,1.648048758506775,1.648056983947754,1.812314422977579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.064697265625,0.0,203.4432067871093,1895.4371337890625,0.0,845.4254150390625,0.4559035003185272,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135938048362732,0.2505219578742981,0.2272867560386657,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982529640197754,0.3404803574085235,0.3242297768592834,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8835956454277039,0.3243948221206665,0.2282562851905822,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594686985015869,0.29842609167099,0.2845994532108307,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495682835578918,0.1956037878990173,0.8894163966178894,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436136484146118,1.0,1.0,0.0,1.0,-2.3453969955444336,2.3453924655914307,4.421540324983653e-06,1.810382843017578,0.6127117872238159,0.6127117872238159,0.0,89.50392150878906,124.0,15481.7021484375,-0.0,1094.115234375,1.0,283.1499938964844,285.38116455078125,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58436119556427,1.0,0.0,0.0,1.648048758506775,1.648056983947754,1.812314422977579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.064697265625,0.0,203.4432067871093,1895.4371337890625,0.0,845.4254150390625,0.4559035003185272,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794961929321289,0.2489839643239975,0.2264588773250579,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8604652881622314,0.3383348882198334,0.3227823674678802,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8472576141357422,0.3224402964115143,0.2273227274417877,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8255007266998291,0.2964143753051758,0.2832842767238617,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.720599353313446,0.1941807568073272,0.8858147263526917,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.4534735977649688,1.0,1.0,0.0,1.0,-2.33563494682312,2.3356306552886963,4.384806743473746e-06,1.8027852773666384,0.5919141173362732,0.5919141173362732,0.0,103.92913055419922,112.0,14860.212890625,-0.0,1140.8555908203125,1.0,283.1499938964844,285.4944763183594,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707901120185852,1.0,0.0,0.0,1.5040963888168335,1.504103660583496,1.5095403682607866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.495849609375,0.0,164.03575134277344,1895.4371337890625,0.0,778.8584594726562,0.4250866174697876,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794961929321289,0.2489839643239975,0.2264588773250579,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8604652881622314,0.3383348882198334,0.3227823674678802,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8472576141357422,0.3224402964115143,0.2273227274417877,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8255007266998291,0.2964143753051758,0.2832842767238617,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.720599353313446,0.1941807568073272,0.8858147263526917,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.4534735977649688,1.0,1.0,0.0,1.0,-2.33563494682312,2.3356306552886963,4.384806743473746e-06,1.8027852773666384,0.5919141173362732,0.5919141173362732,0.0,103.92913055419922,112.0,14860.212890625,-0.0,1140.8555908203125,1.0,283.1499938964844,285.4944763183594,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707901120185852,1.0,0.0,0.0,1.5040963888168335,1.504103660583496,1.5095403682607866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.495849609375,0.0,164.03575134277344,1895.4371337890625,0.0,778.8584594726562,0.4250866174697876,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.7718011140823364,0.2482324838638305,0.2259163409471511,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8522071242332458,0.3372833728790283,0.3219307363033294,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.839403510093689,0.3214814960956573,0.2267578989267349,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8178768754005432,0.2954197227954864,0.2824884951114654,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.7137570381164551,0.1934728920459747,0.8833272457122803,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.4547968208789825,1.0,1.0,0.0,1.0,-2.329340934753418,2.329336643218994,4.361291303212056e-06,1.7979328632354736,0.5815743803977966,0.5815743803977966,0.0,107.48148345947266,112.0,14536.294921875,-0.0,1147.9625244140625,1.0,283.1499938964844,285.5599670410156,290.8190612792969,291.8662414550781,293.1499938964844,293.1499938964844,283.1499938964844,23676.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637564659118652,1.0,0.0,0.0,1.4288629293441772,1.4288698434829712,1.362305681595899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.719482421875,0.0,145.1656036376953,1895.4371337890625,0.0,746.3682861328125,0.4114682078361511,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685253024101257,0.2475250512361526,0.2253190875053405,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.8486842513084412,0.3362691700458526,0.3210175931453705,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8360668420791626,0.320562332868576,0.2261486202478408,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.8144882917404175,0.2944567203521728,0.2816251516342163,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.7105991244316101,0.192791149020195,0.8804904222488403,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546782076358795,1.0,1.0,0.0,1.0,-2.322350263595581,2.322345972061157,4.3351824388082605e-06,1.792504906654358,0.5711961984634399,0.5711961984634399,0.0,108.71368408203124,100.0,14257.41015625,-0.0,1145.0694580078125,1.0,283.1499938964844,285.62042236328125,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566755533218384,1.0,0.0,0.0,1.3676114082336426,1.367617964744568,1.248012324595038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.617431640625,0.0,131.5861358642578,1895.4371337890625,0.0,714.9915161132812,0.3960635066032409,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.7696574926376343,0.2462460994720459,0.2240796238183975,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497746586799622,0.3343577980995178,0.3191257417201996,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8371949195861816,0.3188481628894806,0.2248862832784652,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8153920769691467,0.2926341891288757,0.2798194289207458,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113123536109924,0.1915210932493209,0.8743914365768433,286.2326965332031,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511549770832062,1.0,1.0,0.0,1.0,-2.30757737159729,2.307573080062866,4.280252142052632e-06,1.781019687652588,0.5506641268730164,0.5506641268730164,0.0,106.8292236328125,88.0,13643.6513671875,-0.0,1121.342041015625,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422758460044861,1.0,0.0,0.0,1.2396820783615112,1.2396880388259888,1.0254490945271757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.957763671875,0.0,105.18733978271484,1895.4371337890625,0.0,655.1300048828125,0.3689897656440735,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.7696574926376343,0.2462460994720459,0.2240796238183975,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497746586799622,0.3343577980995178,0.3191257417201996,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8371949195861816,0.3188481628894806,0.2248862832784652,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8153920769691467,0.2926341891288757,0.2798194289207458,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113123536109924,0.1915210932493209,0.8743914365768433,286.2326965332031,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511549770832062,1.0,1.0,0.0,1.0,-2.30757737159729,2.307573080062866,4.280252142052632e-06,1.781019687652588,0.5506641268730164,0.5506641268730164,0.0,106.8292236328125,88.0,13643.6513671875,-0.0,1121.342041015625,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422758460044861,1.0,0.0,0.0,1.2396820783615112,1.2396880388259888,1.0254490945271757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.957763671875,0.0,105.18733978271484,1895.4371337890625,0.0,655.1300048828125,0.3689897656440735,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7783474326133728,0.2451323866844177,0.2228469401597976,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.8588716387748718,0.332594096660614,0.3172218799591064,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459933400154114,0.3172893226146698,0.2236208617687225,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236721754074097,0.2909447848796844,0.2779873013496399,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186836004257202,0.1903779208660125,0.8681325912475586,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446777701377868,1.0,1.0,0.0,1.0,-2.292570114135742,2.2925658226013184,4.224810254527256e-06,1.7693413496017456,0.5303808450698853,0.5303808450698853,0.0,101.0382843017578,76.0,13018.2626953125,-0.0,1082.372802734375,1.0,283.1499938964844,285.8970031738281,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275811553001404,1.0,0.0,0.0,1.120869755744934,1.120875120162964,8.383083383023404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.791259765625,0.0,83.90933990478516,1895.4371337890625,0.0,599.1898193359375,0.3469192385673523,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7783474326133728,0.2451323866844177,0.2228469401597976,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.8588716387748718,0.332594096660614,0.3172218799591064,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459933400154114,0.3172893226146698,0.2236208617687225,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236721754074097,0.2909447848796844,0.2779873013496399,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186836004257202,0.1903779208660125,0.8681325912475586,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446777701377868,1.0,1.0,0.0,1.0,-2.292570114135742,2.2925658226013184,4.224810254527256e-06,1.7693413496017456,0.5303808450698853,0.5303808450698853,0.0,101.0382843017578,76.0,13018.2626953125,-0.0,1082.372802734375,1.0,283.1499938964844,285.8970031738281,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275811553001404,1.0,0.0,0.0,1.120869755744934,1.120875120162964,8.383083383023404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.791259765625,0.0,83.90933990478516,1895.4371337890625,0.0,599.1898193359375,0.3469192385673523,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7934007048606873,0.2440913617610931,0.2216199487447738,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.874919056892395,0.3308990895748138,0.3153165280818939,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.861473798751831,0.3157994747161865,0.2223562151193618,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339904785156,0.8378626704216003,0.2893183529376983,0.2761456072330475,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.730911910533905,0.1893112063407898,0.8618615865707397,286.4343566894531,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4391174316406,1.0,0.4363551139831543,1.0,1.0,0.0,1.0,-2.277543306350708,2.277539253234864,4.169677595200483e-06,1.757647156715393,0.5099828243255615,0.5099828243255615,0.0,92.91641998291016,64.0,12467.515625,-0.0,1034.8138427734375,1.0,283.1499938964844,286.0180358886719,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133242011070251,1.0,0.0,0.0,1.0285125970840454,1.028517484664917,7.058503115331406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.03857421875,0.0,70.45379638671875,1895.4371337890625,0.0,549.5311279296875,0.3297114670276642,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7934007048606873,0.2440913617610931,0.2216199487447738,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.874919056892395,0.3308990895748138,0.3153165280818939,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.861473798751831,0.3157994747161865,0.2223562151193618,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339904785156,0.8378626704216003,0.2893183529376983,0.2761456072330475,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.730911910533905,0.1893112063407898,0.8618615865707397,286.4343566894531,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4391174316406,1.0,0.4363551139831543,1.0,1.0,0.0,1.0,-2.277543306350708,2.277539253234864,4.169677595200483e-06,1.757647156715393,0.5099828243255615,0.5099828243255615,0.0,92.91641998291016,64.0,12467.515625,-0.0,1034.8138427734375,1.0,283.1499938964844,286.0180358886719,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133242011070251,1.0,0.0,0.0,1.0285125970840454,1.028517484664917,7.058503115331406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.03857421875,0.0,70.45379638671875,1895.4371337890625,0.0,549.5311279296875,0.3297114670276642,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144919276237488,0.2430630475282669,0.2203604131937027,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8983575701713562,0.3292163610458374,0.3133765459060669,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8843120336532593,0.3143205046653747,0.2210648208856582,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8587361574172974,0.2877022922039032,0.2742674648761749,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484949231147766,0.1882741004228592,0.8555062413215637,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268266856670379,1.0,1.0,0.0,1.0,-2.262258768081665,2.2622547149658203,4.113986506126821e-06,1.7457489967346191,0.4894650280475616,0.4894650280475616,0.0,83.44512176513672,52.0,11938.943359375,-0.0,982.3849487304688,1.0,283.1499938964844,286.1307373046875,290.743896484375,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499810516834259,1.0,0.0,0.0,0.9475839734077454,0.9475886225700378,5.991407192595943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.914794921875,0.0,60.32125854492188,1895.4371337890625,0.0,506.3413391113281,0.3157579004764557,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144919276237488,0.2430630475282669,0.2203604131937027,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8983575701713562,0.3292163610458374,0.3133765459060669,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8843120336532593,0.3143205046653747,0.2210648208856582,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8587361574172974,0.2877022922039032,0.2742674648761749,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484949231147766,0.1882741004228592,0.8555062413215637,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268266856670379,1.0,1.0,0.0,1.0,-2.262258768081665,2.2622547149658203,4.113986506126821e-06,1.7457489967346191,0.4894650280475616,0.4894650280475616,0.0,83.44512176513672,52.0,11938.943359375,-0.0,982.3849487304688,1.0,283.1499938964844,286.1307373046875,290.743896484375,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19626.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499810516834259,1.0,0.0,0.0,0.9475839734077454,0.9475886225700378,5.991407192595943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.914794921875,0.0,60.32125854492188,1895.4371337890625,0.0,506.3413391113281,0.3157579004764557,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8269631862640381,0.2425516694784164,0.219720646739006,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.9139741659164428,0.3283768892288208,0.3123954534530639,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991081118583679,0.313583105802536,0.220410868525505,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636291503906,0.8725334405899048,0.2868950664997101,0.2733163833618164,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623474121094,0.7601253986358643,0.1877618581056594,0.8522993922233582,286.56396484375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.4217284917831421,1.0,1.0,0.0,1.0,-2.2545316219329834,2.2545275688171387,4.085979981027776e-06,1.739732265472412,0.4791595041751861,0.4791595041751861,0.0,78.37711334228516,52.0,11679.677734375,-0.0,955.0626220703124,1.0,283.1499938964844,286.1853942871094,290.7386169433594,291.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,19496.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932672679424286,1.0,0.0,0.0,0.9101763367652892,0.910180926322937,5.5277009636256487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.260986328125,0.0,56.08900833129883,1895.4371337890625,0.0,486.69671630859375,0.3096466362476349,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.8416103720664978,0.242043063044548,0.2190772891044616,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.9339917302131652,0.3275392651557922,0.3114097714424133,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.9175971150398254,0.3128478825092315,0.2197537422180175,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.889208197593689,0.2860885858535766,0.2723597884178161,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7743099331855774,0.1872528195381164,0.849079430103302,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107177734375,1.0,0.4164579212665558,1.0,1.0,0.0,1.0,-2.2467687129974365,2.246764659881592,4.057944352098275e-06,1.7336865663528442,0.4688235521316528,0.4688235521316528,0.0,73.15684509277344,40.0,11422.4599609375,-0.0,927.3021850585938,1.0,283.1499938964844,286.23944091796875,290.7315673828125,291.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,19386.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865536987781524,1.0,0.0,0.0,0.8743849992752075,0.8743894696235657,5.101511391103487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.28369140625,0.0,52.27500915527344,1895.4371337890625,0.0,467.3530578613281,0.3039801716804504,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.882533848285675,0.2410365343093872,0.217787355184555,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817185997962952,0.3258716166019439,0.309432178735733,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679749011993408,0.3113866448402405,0.2184358835220337,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371804594993592,0.2844794988632202,0.2704371213912964,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126932978630066,0.18624347448349,0.8426201939582825,286.6902770996094,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6948547363281,1.0,0.4055054187774658,1.0,1.0,0.0,1.0,-2.2311928272247314,2.2311887741088867,4.001996330771362e-06,1.721552848815918,0.4480701386928558,0.4480701386928558,0.0,62.40182876586914,43.0,10912.73828125,-0.0,871.0931396484375,1.0,283.1499938964844,286.346435546875,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720669984817505,1.0,0.0,0.0,0.806971549987793,0.8069758415222168,4.345201531918974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.194580078125,0.0,45.65322113037109,1895.4371337890625,0.0,428.2473449707031,0.2937314808368683,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.882533848285675,0.2410365343093872,0.217787355184555,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817185997962952,0.3258716166019439,0.309432178735733,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679749011993408,0.3113866448402405,0.2184358835220337,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371804594993592,0.2844794988632202,0.2704371213912964,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126932978630066,0.18624347448349,0.8426201939582825,286.6902770996094,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6948547363281,1.0,0.4055054187774658,1.0,1.0,0.0,1.0,-2.2311928272247314,2.2311887741088867,4.001996330771362e-06,1.721552848815918,0.4480701386928558,0.4480701386928558,0.0,62.40182876586914,43.0,10912.73828125,-0.0,871.0931396484375,1.0,283.1499938964844,286.346435546875,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720669984817505,1.0,0.0,0.0,0.806971549987793,0.8069758415222168,4.345201531918974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.194580078125,0.0,45.65322113037109,1895.4371337890625,0.0,428.2473449707031,0.2937314808368683,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77313232421875,0.9087602496147156,0.2400177419185638,0.2167037725448608,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9990000128746032,0.3243736624717712,0.3035005331039428,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923652410507202,0.3099167346954345,0.2172793447971344,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.966007113456726,0.2828558981418609,0.2687266767024994,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341737985610962,0.1852238923311233,0.837188720703125,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7781982421875,1.0,0.3989087641239166,1.0,1.0,0.0,1.0,-2.213059425354004,2.2130556106567383,3.937590008717962e-06,1.7075490951538086,0.427208662033081,0.427208662033081,0.0,57.04007339477539,61.0,10404.4189453125,-0.0,833.5013427734375,1.0,283.1499938964844,286.45220947265625,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561897814273834,1.0,0.0,0.0,0.7445906400680542,0.7445948123931885,3.699377160160111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.013671875,0.0,40.1196403503418,1895.4371337890625,0.0,389.1689147949219,0.2846917510032654,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77313232421875,0.9087602496147156,0.2400177419185638,0.2167037725448608,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9990000128746032,0.3243736624717712,0.3035005331039428,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923652410507202,0.3099167346954345,0.2172793447971344,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.966007113456726,0.2828558981418609,0.2687266767024994,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341737985610962,0.1852238923311233,0.837188720703125,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7781982421875,1.0,0.3989087641239166,1.0,1.0,0.0,1.0,-2.213059425354004,2.2130556106567383,3.937590008717962e-06,1.7075490951538086,0.427208662033081,0.427208662033081,0.0,57.04007339477539,61.0,10404.4189453125,-0.0,833.5013427734375,1.0,283.1499938964844,286.45220947265625,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561897814273834,1.0,0.0,0.0,0.7445906400680542,0.7445948123931885,3.699377160160111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.013671875,0.0,40.1196403503418,1895.4371337890625,0.0,389.1689147949219,0.2846917510032654,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8960806727409363,0.2389795333147049,0.2158416360616684,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936627149581908,0.3229221105575561,0.306596428155899,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812514185905457,0.3084411323070526,0.2163029909133911,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680114746094,0.9519677758216858,0.2812222242355346,0.2672572135925293,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8235135674476624,0.1841961741447448,0.8329240083694458,286.8685302734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002916812896728,1.0,1.0,0.0,1.0,-2.208302021026612,2.2082982063293457,3.9204114727908745e-06,1.7036538124084473,0.4064094424247741,0.4064094424247741,0.0,58.746124267578125,79.0,9947.8232421875,-0.0,835.2352905273438,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393511414527893,1.0,0.0,0.0,0.6869601011276245,0.6869641542434692,3.148882754544502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.447509765625,0.0,35.45806884765625,1895.4371337890625,0.0,351.5289001464844,0.2766492664813995,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8960806727409363,0.2389795333147049,0.2158416360616684,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936627149581908,0.3229221105575561,0.306596428155899,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812514185905457,0.3084411323070526,0.2163029909133911,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680114746094,0.9519677758216858,0.2812222242355346,0.2672572135925293,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8235135674476624,0.1841961741447448,0.8329240083694458,286.8685302734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002916812896728,1.0,1.0,0.0,1.0,-2.208302021026612,2.2082982063293457,3.9204114727908745e-06,1.7036538124084473,0.4064094424247741,0.4064094424247741,0.0,58.746124267578125,79.0,9947.8232421875,-0.0,835.2352905273438,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393511414527893,1.0,0.0,0.0,0.6869601011276245,0.6869641542434692,3.148882754544502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.447509765625,0.0,35.45806884765625,1895.4371337890625,0.0,351.5289001464844,0.2766492664813995,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.8538339138031006,0.2379530668258667,0.2152432203292846,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.9491862058639526,0.3210892379283905,0.3051827251911163,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331656098365784,0.3069961369037628,0.2155441641807556,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9012824892997742,0.279596596956253,0.2660640776157379,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848593592643738,0.1831386387348175,0.8298375010490417,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.406249463558197,1.0,1.0,0.0,1.0,-2.198946475982666,2.1989424228668213,3.887322691298323e-06,1.6963367462158203,0.3860268890857696,0.3860268890857696,0.0,67.07328033447266,97.0,9500.529296875,-0.0,858.0357666015625,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225991368293762,1.0,0.0,0.0,0.6346798539161682,0.6346837878227234,2.6878366199412085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.30810546875,0.0,31.554536819458008,1895.4371337890625,0.0,317.4169921875,0.2695133984088897,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.8538339138031006,0.2379530668258667,0.2152432203292846,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.9491862058639526,0.3210892379283905,0.3051827251911163,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331656098365784,0.3069961369037628,0.2155441641807556,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9012824892997742,0.279596596956253,0.2660640776157379,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848593592643738,0.1831386387348175,0.8298375010490417,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.406249463558197,1.0,1.0,0.0,1.0,-2.198946475982666,2.1989424228668213,3.887322691298323e-06,1.6963367462158203,0.3860268890857696,0.3860268890857696,0.0,67.07328033447266,97.0,9500.529296875,-0.0,858.0357666015625,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225991368293762,1.0,0.0,0.0,0.6346798539161682,0.6346837878227234,2.6878366199412085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.30810546875,0.0,31.554536819458008,1895.4371337890625,0.0,317.4169921875,0.2695133984088897,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8334426879882812,0.2374365180730819,0.2149958163499832,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.9215503931045532,0.3202222883701324,0.3045789301395416,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.9063067436218262,0.3062772452831268,0.2152100652456283,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8778368830680847,0.2787825167179107,0.2655228674411773,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03125,0.7647988796234131,0.1825990527868271,0.828502893447876,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0394897460937,1.0,0.4104738533496856,1.0,1.0,0.0,1.0,-2.1952691078186035,2.195265054702759,3.874360572808655e-06,1.693462371826172,0.3759219944477081,0.3759219944477081,0.0,72.63745880126953,97.0,9282.072265625,-0.0,875.3787231445312,1.0,283.1499938964844,286.7311096191406,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145276248455047,1.0,0.0,0.0,0.6101610064506531,0.6101648807525635,2.4841758872184986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.66650390625,0.0,29.821605682373047,1895.4371337890625,0.0,302.0029602050781,0.2662668228149414,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.814430296421051,0.2369126677513122,0.2147692441940307,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8968632817268372,0.3193685710430145,0.3040212094783783,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8834540247917175,0.305554986000061,0.2148950695991516,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8562382459640503,0.2779627740383148,0.2650052011013031,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.746566116809845,0.1820496320724487,0.8272590637207031,287.0878601074219,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.09393310546875,1.0,0.4152780175209045,1.0,1.0,0.0,1.0,-2.1918327808380127,2.191828727722168,3.8622706597379874e-06,1.6907774209976196,0.3658788800239563,0.3658788800239563,0.0,78.91543579101562,115.0,9065.9052734375,-0.0,895.5574340820312,1.0,283.1499938964844,286.78662109375,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066805243492126,1.0,0.0,0.0,0.5866726636886597,0.5866765379905701,2.2965989998624536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.92578125,0.0,28.2155876159668,1895.4371337890625,0.0,287.5735168457031,0.2632312476634979,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780444025993347,0.2358401715755462,0.2143542170524597,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565671443939209,0.3176739811897278,0.3029886484146118,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.844684898853302,0.3040946722030639,0.214301586151123,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201140761375427,0.2763019502162933,0.2640136778354645,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156127691268921,0.1809202581644058,0.8249335289001465,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.426086276769638,1.0,1.0,0.0,1.0,-2.185396671295166,2.1853928565979004,3.839686542050913e-06,1.6857515573501587,0.345958262681961,0.345958262681961,0.0,93.05950164794922,103.0,8640.3193359375,-0.0,942.0578002929688,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18645.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915434777736664,1.0,0.0,0.0,0.5426039695739746,0.5426077246665955,1.9645332471895933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.955078125,0.0,25.33911323547364,1895.4371337890625,0.0,261.07379150390625,0.2577398419380188,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780444025993347,0.2358401715755462,0.2143542170524597,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565671443939209,0.3176739811897278,0.3029886484146118,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.844684898853302,0.3040946722030639,0.214301586151123,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201140761375427,0.2763019502162933,0.2640136778354645,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156127691268921,0.1809202581644058,0.8249335289001465,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.426086276769638,1.0,1.0,0.0,1.0,-2.185396671295166,2.1853928565979004,3.839686542050913e-06,1.6857515573501587,0.345958262681961,0.345958262681961,0.0,93.05950164794922,103.0,8640.3193359375,-0.0,942.0578002929688,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18645.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915434777736664,1.0,0.0,0.0,0.5426039695739746,0.5426077246665955,1.9645332471895933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.955078125,0.0,25.33911323547364,1895.4371337890625,0.0,261.07379150390625,0.2577398419380188,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.766242265701294,0.2347617000341415,0.213585689663887,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8438805341720581,0.3159906566143036,0.3016111850738525,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326116800308228,0.3026277422904968,0.2134363502264022,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078112602233887,0.2746247053146362,0.262645959854126,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.704261064529419,0.1797678619623184,0.8207834362983704,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281172156333923,1.0,1.0,0.0,1.0,-2.175156354904175,2.175152540206909,3.80400661015301e-06,1.6778193712234497,0.3261902928352356,0.3261902928352356,0.0,98.11893463134766,91.0,8217.248046875,-0.0,950.8304443359376,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18561.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769404292106628,1.0,0.0,0.0,0.5021316409111023,0.5021359920501709,1.6823976878299618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.326416015625,0.0,22.85065460205078,1895.4371337890625,0.0,236.851303100586,0.252953290939331,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.766242265701294,0.2347617000341415,0.213585689663887,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8438805341720581,0.3159906566143036,0.3016111850738525,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326116800308228,0.3026277422904968,0.2134363502264022,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078112602233887,0.2746247053146362,0.262645959854126,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.704261064529419,0.1797678619623184,0.8207834362983704,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281172156333923,1.0,1.0,0.0,1.0,-2.175156354904175,2.175152540206909,3.80400661015301e-06,1.6778193712234497,0.3261902928352356,0.3261902928352356,0.0,98.11893463134766,91.0,8217.248046875,-0.0,950.8304443359376,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18561.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769404292106628,1.0,0.0,0.0,0.5021316409111023,0.5021359920501709,1.6823976878299618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.326416015625,0.0,22.85065460205078,1895.4371337890625,0.0,236.851303100586,0.252953290939331,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671656608581543,0.2337301075458526,0.2126101851463318,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446467518806458,0.3143414258956909,0.3000079989433288,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334730267524719,0.3011916577816009,0.2124004364013672,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083609342575073,0.2729668021202087,0.2610360980033874,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046880125999451,0.1786396503448486,0.8154938220977783,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251221418380737,1.0,1.0,0.0,1.0,-2.162529230117798,2.162525415420532,3.7601780604745727e-06,1.6679913997650146,0.3065060079097748,0.3065060079097748,0.0,96.67601776123048,79.0,7796.20947265625,-0.0,933.2186889648438,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18449.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626106381416321,1.0,0.0,0.0,0.4643348753452301,0.4715459942817688,1.4386531965726592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.285888671875,0.0,20.95722198486328,1895.4371337890625,0.0,214.00128173828125,0.2489794790744781,1.0,0.0,3.0,1.0,0.0
