time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671656608581543,0.2337301075458526,0.2126101851463318,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446467518806458,0.3143414258956909,0.3000079989433288,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334730267524719,0.3011916577816009,0.2124004364013672,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083609342575073,0.2729668021202087,0.2610360980033874,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046880125999451,0.1786396503448486,0.8154938220977783,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251221418380737,1.0,1.0,0.0,1.0,-2.162529230117798,2.162525415420532,3.7601780604745727e-06,1.6679913997650146,0.3065060079097748,0.3065060079097748,0.0,96.67601776123048,79.0,7796.20947265625,-0.0,933.2186889648438,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18449.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626106381416321,1.0,0.0,0.0,0.4643348753452301,0.4715459942817688,1.4386531965726592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.285888671875,0.0,20.95722198486328,1895.4371337890625,0.0,214.00128173828125,0.2489794790744781,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962463378906,0.7758744955062866,0.2327560484409332,0.2115417569875717,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8536028861999512,0.312734305858612,0.2982923984527588,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422207832336426,0.2997991740703583,0.2112818509340286,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967346191406,0.8167577981948853,0.2713406980037689,0.2593035399913788,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.71238774061203,0.1775501668453216,0.8096546530723572,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189446270465851,1.0,1.0,0.0,1.0,-2.1487479209899902,2.148744344711304,3.712641046149656e-06,1.6572561264038086,0.2869576215744018,0.2869576215744018,0.0,91.41173553466795,67.0,7375.90185546875,-0.0,900.7010498046875,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486946523189544,1.0,0.0,0.0,0.4285076558589935,0.4710707366466522,1.2252103331888977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.26220703125,0.0,20.489601135253903,1895.4371337890625,0.0,192.34864807128903,0.2466094493865966,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962463378906,0.7758744955062866,0.2327560484409332,0.2115417569875717,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8536028861999512,0.312734305858612,0.2982923984527588,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422207832336426,0.2997991740703583,0.2112818509340286,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967346191406,0.8167577981948853,0.2713406980037689,0.2593035399913788,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.71238774061203,0.1775501668453216,0.8096546530723572,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189446270465851,1.0,1.0,0.0,1.0,-2.1487479209899902,2.148744344711304,3.712641046149656e-06,1.6572561264038086,0.2869576215744018,0.2869576215744018,0.0,91.41173553466795,67.0,7375.90185546875,-0.0,900.7010498046875,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486946523189544,1.0,0.0,0.0,0.4285076558589935,0.4710707366466522,1.2252103331888977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.26220703125,0.0,20.489601135253903,1895.4371337890625,0.0,192.34864807128903,0.2466094493865966,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.7828393578529358,0.232287973165512,0.2109902054071426,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.8608719706535339,0.3119450807571411,0.2974113821983337,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447998046875,0.8492679595947266,0.2991178631782532,0.21070596575737,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445251464844,0.8232934474945068,0.2705386579036712,0.2584106624126434,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54302978515625,0.7182395458221436,0.1770197004079818,0.8066215515136719,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150146842002868,1.0,1.0,0.0,1.0,-2.141620397567749,2.1416168212890625,3.688179958771798e-06,1.6517022848129272,0.2772074937820434,0.2772074937820434,0.0,87.80068969726562,67.0,7172.92236328125,-0.0,880.794921875,1.0,283.1499938964844,287.23858642578125,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18189.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417883217334747,1.0,0.0,0.0,0.4120194613933563,0.4746219515800476,1.1327365712077151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.273681640625,0.0,20.47920036315918,1895.4371337890625,0.0,181.69911193847656,0.2458828389644622,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58990478515625,0.7915105223655701,0.2318248301744461,0.2104288190603256,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.870037853717804,0.3111588358879089,0.2965177893638611,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8581525087356567,0.2984395325183868,0.2101209014654159,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8313414454460144,0.2697383463382721,0.2575037181377411,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.7252491116523743,0.1764943748712539,0.8035349249839783,287.5907592773437,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.4106720983982086,1.0,1.0,0.0,1.0,-2.134373664855957,2.1343700885772705,3.6633994113799417e-06,1.6460554599761963,0.2674487233161926,0.2674487233161926,0.0,83.73590850830078,55.0,6975.07177734375,-0.0,859.2545776367188,1.0,283.1499938964844,287.282958984375,290.5787353515625,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348340690135956,1.0,0.0,0.0,0.3964046537876129,0.4777900874614715,1.0485143420169152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.42724609375,0.0,20.482223510742188,1895.4371337890625,0.0,170.9872283935547,0.2453035563230514,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140014410018921,0.2308966070413589,0.2092738300561905,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947432637214661,0.3095801472663879,0.2946921586990356,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.8822761178016663,0.2970763146877289,0.2089221626520156,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529921174049377,0.2681294679641723,0.2556487917900085,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435734272003174,0.1754472106695175,0.7972175478935242,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010370075702667,1.0,1.0,0.0,1.0,-2.119539260864258,2.119535684585572,3.612950877140975e-06,1.6344953775405884,0.2478705048561096,0.2478705048561096,0.0,74.64512634277344,43.0,6592.3173828125,-0.0,812.8143920898438,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207931220531463,1.0,0.0,0.0,0.3672378361225128,0.4819776713848114,9.053483296384002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.561279296875,0.0,20.450439453125,1895.4371337890625,0.0,149.23170471191406,0.244349792599678,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140014410018921,0.2308966070413589,0.2092738300561905,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947432637214661,0.3095801472663879,0.2946921586990356,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.8822761178016663,0.2970763146877289,0.2089221626520156,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529921174049377,0.2681294679641723,0.2556487917900085,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435734272003174,0.1754472106695175,0.7972175478935242,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010370075702667,1.0,1.0,0.0,1.0,-2.119539260864258,2.119535684585572,3.612950877140975e-06,1.6344953775405884,0.2478705048561096,0.2478705048561096,0.0,74.64512634277344,43.0,6592.3173828125,-0.0,812.8143920898438,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207931220531463,1.0,0.0,0.0,0.3672378361225128,0.4819776713848114,9.053483296384002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.561279296875,0.0,20.450439453125,1895.4371337890625,0.0,149.23170471191406,0.244349792599678,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.84354567527771,0.2299517691135406,0.2080751955509185,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329817295074464,0.3079798817634582,0.2928157448768616,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184074997901917,0.2956913113594055,0.2076856791973114,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.8855522274971008,0.2664971053600311,0.2537410259246826,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.771067202091217,0.1743920445442199,0.7907196283340454,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904250562191009,1.0,1.0,0.0,1.0,-2.104265689849853,2.104262113571167,3.5614020816865377e-06,1.622592210769653,0.2281678766012191,0.2281678766012191,0.0,64.68373107910156,31.0,6224.92138671875,-0.0,763.4928588867188,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067405223846435,1.0,0.0,0.0,0.3402414321899414,0.4839955270290375,7.946115765378181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.33056640625,0.0,20.36552047729492,1895.4371337890625,0.0,127.01263427734376,0.2435150742530822,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.84354567527771,0.2299517691135406,0.2080751955509185,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329817295074464,0.3079798817634582,0.2928157448768616,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184074997901917,0.2956913113594055,0.2076856791973114,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.8855522274971008,0.2664971053600311,0.2537410259246826,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.771067202091217,0.1743920445442199,0.7907196283340454,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904250562191009,1.0,1.0,0.0,1.0,-2.104265689849853,2.104262113571167,3.5614020816865377e-06,1.622592210769653,0.2281678766012191,0.2281678766012191,0.0,64.68373107910156,31.0,6224.92138671875,-0.0,763.4928588867188,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067405223846435,1.0,0.0,0.0,0.3402414321899414,0.4839955270290375,7.946115765378181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.33056640625,0.0,20.36552047729492,1895.4371337890625,0.0,127.01263427734376,0.2435150742530822,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900746703147888,0.2289806604385376,0.2068352699279785,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.985850155353546,0.3063488602638244,0.2908914387226105,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974189281463623,0.2942762076854706,0.2064141780138015,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389827847480774,0.2648324370384216,0.2517839074134826,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.813852846622467,0.1733184456825256,0.7840516567230225,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790804445743561,1.0,1.0,0.0,1.0,-2.0885791778564453,2.088575601577759,3.5088758068013703e-06,1.6103665828704834,0.2082908898591995,0.2082908898591995,0.0,54.19249725341797,34.0,5871.8271484375,-0.0,712.6281127929688,1.0,283.1499938964844,287.5199890136719,290.5044860839844,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939465343952179,1.0,0.0,0.0,0.3150225877761841,0.4849932789802551,7.063464035894641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.010009765625,0.0,20.257055282592773,1895.4371337890625,0.0,99.94032287597656,0.2427426427602768,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900746703147888,0.2289806604385376,0.2068352699279785,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.985850155353546,0.3063488602638244,0.2908914387226105,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974189281463623,0.2942762076854706,0.2064141780138015,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389827847480774,0.2648324370384216,0.2517839074134826,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.813852846622467,0.1733184456825256,0.7840516567230225,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790804445743561,1.0,1.0,0.0,1.0,-2.0885791778564453,2.088575601577759,3.5088758068013703e-06,1.6103665828704834,0.2082908898591995,0.2082908898591995,0.0,54.19249725341797,34.0,5871.8271484375,-0.0,712.6281127929688,1.0,283.1499938964844,287.5199890136719,290.5044860839844,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939465343952179,1.0,0.0,0.0,0.3150225877761841,0.4849932789802551,7.063464035894641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.010009765625,0.0,20.257055282592773,1895.4371337890625,0.0,99.94032287597656,0.2427426427602768,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019775390625,0.9180768132209778,0.2279356122016906,0.2057654112577438,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051202893257141,0.2804777324199676,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978367686271667,0.2927895188331604,0.2052747756242752,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681482315063475,0.2630966901779175,0.2500048875808716,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357164263725281,0.1721881628036499,0.7782864570617676,287.90252685546875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.906005859375,1.0,0.3718602359294891,1.0,1.0,0.0,1.0,-2.06509017944336,2.065086841583252,3.431022150834906e-06,1.5920660495758057,0.1881337016820907,0.1881337016820907,0.0,49.30758285522461,52.0,5525.43359375,-0.0,675.675048828125,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916711866855621,1.0,0.0,0.0,0.2913528978824615,0.4855713844299316,6.331000612647131e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8531494140625,0.0,20.1447811126709,1895.4371337890625,0.0,86.88203430175781,0.2420267164707183,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019775390625,0.9180768132209778,0.2279356122016906,0.2057654112577438,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051202893257141,0.2804777324199676,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978367686271667,0.2927895188331604,0.2052747756242752,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681482315063475,0.2630966901779175,0.2500048875808716,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357164263725281,0.1721881628036499,0.7782864570617676,287.90252685546875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.906005859375,1.0,0.3718602359294891,1.0,1.0,0.0,1.0,-2.06509017944336,2.065086841583252,3.431022150834906e-06,1.5920660495758057,0.1881337016820907,0.1881337016820907,0.0,49.30758285522461,52.0,5525.43359375,-0.0,675.675048828125,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916711866855621,1.0,0.0,0.0,0.2913528978824615,0.4855713844299316,6.331000612647131e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8531494140625,0.0,20.1447811126709,1895.4371337890625,0.0,86.88203430175781,0.2420267164707183,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.9166271090507508,0.2273793816566467,0.2052763104438781,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.304843008518219,0.2809673547744751,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93463134765625,0.9967911839485168,0.2920159101486206,0.2047431766986847,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.9665145874023438,0.2622019946575165,0.2491689920425415,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.8343944549560547,0.1716066151857376,0.7756987810134888,287.9347229003906,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623779296875,287.93896484375,1.0,0.3714809715747833,1.0,1.0,0.0,1.0,-2.059598922729492,2.0595955848693848,3.412734258745332e-06,1.5876437425613403,0.177924245595932,0.177924245595932,0.0,49.22906494140625,52.0,5363.6005859375,-0.0,671.1779174804688,1.0,283.1499938964844,287.6303100585937,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916433215141296,1.0,0.0,0.0,0.2800154089927673,0.4857835471630096,6.005426822497384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.6273193359375,0.0,20.08981704711914,1895.4371337890625,0.0,86.71092987060547,0.2416893243789672,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9081922769546508,0.2268166840076446,0.2048112899065017,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9990000128746032,0.3040840029716491,0.2872336208820343,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.9904962778091432,0.2912385165691376,0.2042316943407058,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.9580287933349608,0.2613026797771454,0.2483617067337036,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708251953125,0.8277915120124817,0.171020895242691,0.7732677459716797,287.9725036621094,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729450702667236,1.0,1.0,0.0,1.0,-2.061912775039673,2.061909437179565,3.420200755499536e-06,1.5893573760986328,0.1677388846874237,0.1677388846874237,0.0,50.25447463989258,70.0,5213.32958984375,-0.0,676.7059936523438,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913117408752441,1.0,0.0,0.0,0.2691186964511871,0.4860405623912811,5.7052491619913326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.388427734375,0.0,20.03961181640625,1895.4371337890625,0.0,84.66630554199219,0.2413700371980667,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8605417013168335,0.2256014794111251,0.2040513753890991,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437927246094,0.954599916934967,0.3017633855342865,0.2869153916835785,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437316894531,0.9400454163551332,0.2896043360233307,0.203347846865654,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04351806640625,0.9021083116531372,0.2594196498394012,0.2469303607940673,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.7852482795715332,0.1697499454021453,0.769223153591156,288.0438232421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477294921875,1.0,0.3790137767791748,1.0,1.0,0.0,1.0,-2.05364727973938,2.0536437034606934,3.393279939700733e-06,1.583048939704895,0.1472159028053283,0.1472159028053283,0.0,58.017696380615234,88.0,4910.10302734375,-0.0,696.9268798828125,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901364266872406,1.0,0.0,0.0,0.248474970459938,0.4865405857563019,5.1655737465239335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.591064453125,0.0,19.94793128967285,1895.4371337890625,0.0,77.34637451171875,0.2407806664705276,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8605417013168335,0.2256014794111251,0.2040513753890991,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437927246094,0.954599916934967,0.3017633855342865,0.2869153916835785,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437316894531,0.9400454163551332,0.2896043360233307,0.203347846865654,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04351806640625,0.9021083116531372,0.2594196498394012,0.2469303607940673,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.7852482795715332,0.1697499454021453,0.769223153591156,288.0438232421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477294921875,1.0,0.3790137767791748,1.0,1.0,0.0,1.0,-2.05364727973938,2.0536437034606934,3.393279939700733e-06,1.583048939704895,0.1472159028053283,0.1472159028053283,0.0,58.017696380615234,88.0,4910.10302734375,-0.0,696.9268798828125,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901364266872406,1.0,0.0,0.0,0.248474970459938,0.4865405857563019,5.1655737465239335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.591064453125,0.0,19.94793128967285,1895.4371337890625,0.0,77.34637451171875,0.2407806664705276,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.8153376579284668,0.0,0.2033222168684005,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8952218890190125,0.0,0.2852908670902252,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8831021785736084,0.0,0.2024971842765808,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512418866157532,0.0,0.2455450594425201,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419848442077637,0.0,0.7653543949127197,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05841064453125,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042977333068848,2.04297399520874,3.3585329219931737e-06,1.5747971534729004,0.0,0.0,0.0,69.6247329711914,60.0,4618.7900390625,-0.0,728.7572021484375,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290787994861602,0.4869996011257171,4.687195076513717e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86501693725586,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.8153376579284668,0.0,0.2033222168684005,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8952218890190125,0.0,0.2852908670902252,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8831021785736084,0.0,0.2024971842765808,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512418866157532,0.0,0.2455450594425201,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419848442077637,0.0,0.7653543949127197,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05841064453125,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042977333068848,2.04297399520874,3.3585329219931737e-06,1.5747971534729004,0.0,0.0,0.0,69.6247329711914,60.0,4618.7900390625,-0.0,728.7572021484375,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290787994861602,0.4869996011257171,4.687195076513717e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86501693725586,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658447265625,0.3576685190200805,0.0,0.0008386737899854,297.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673400878906,0.3576685190200805,0.0,0.0008831665036268,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.36749267578125,0.3576685190200805,0.0,0.0006523033953271,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.3576685190200805,0.0,0.0008831646409817,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,0.0041893245652318,288.4527587890625,294.1499938964844,290.31573486328125,287.3807678222656,290.34112548828125,296.63018798828125,286.9353942871094,0.0,0.0,0.7975338697433472,0.7975338697433472,0.2024661153554916,1.0,-0.0089481677860021,0.009005956351757,-5.778901686426252e-05,-0.0112453578040003,0.0,0.0,0.0,-0.0470368564128875,60.0,907.9031982421876,-0.0,-5.4458005251945e-06,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,2.986053004860878e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6654442948593693e-14,9.744124723678332e-14,5.461145924242536e-20,5.093055421845346e-10,5.093050425841739e-10,4.998276835485398e-16,0.0,0.0,-0.0,0.0,0.0,5.996966039878272e-23,3.5827103116886626e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738098144531,0.0,0.0,0.0008319429471157,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0011379446368664,297.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.375,0.0,0.0,0.0008103101281449,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729248046875,0.0,0.0,0.0009915555128827,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691101074219,0.0,0.0,0.003235159208998,288.4573974609375,294.1499938964844,290.2825012207031,287.3567199707031,290.3250427246094,296.0057678222656,286.3320617675781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084798578172922,0.0083613321185112,0.0001185249420814,-0.0117126516997814,0.0,0.0,0.0,-0.0451229736208915,60.0,349.29986572265625,-0.0,-4.82160430692602e-06,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.971571842257693e-28,-8.353084613933016e-28,-5.299119599749806e-31,-2.1893824724859665e-17,-2.1892645165306158e-17,-1.1799334609479177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710327148437,0.0,0.0,0.0001147302755271,297.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.371337890625,0.0,0.0,0.0001277321425732,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3716735839844,0.0,0.0,9.354579378850758e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.369873046875,0.0,0.0,0.000123866033391,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668518066406,0.0,0.0,0.0005487875896506,288.4513244628906,294.1499938964844,290.2490539550781,287.3324279785156,290.3236083984375,295.2310485839844,286.1341552734375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012108241207897,0.0030419721733778,-0.0018311480525881,-0.0159973222762346,0.0,0.0,0.0,-0.008380377665162,60.0,132.6806640625,-0.0,-9.991424576583088e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1844858043223518e-33,-3.0132335662230505e-33,-7.177629117548353e-34,7.642490508232913e-21,7.641740068009221e-21,7.50314942720617e-25,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700256347656,0.0,0.0,9.711020538816229e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37042236328125,0.0,0.0,0.0001029261911753,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707275390625,0.0,0.0,7.594437920488417e-05,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689270019531,0.0,0.0,0.0001025546880555,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658447265625,0.0,0.0,0.000482747942442,288.44903564453125,294.1499938964844,290.2157897949219,287.3081970214844,290.3226928710937,294.4913330078125,286.0934143066406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001033610664308,0.000803745992016,0.0002298646868439,-0.0181686617434024,0.0,0.0,0.0,-0.0084071950986981,60.0,50.460296630859375,-0.0,-7.284969427701071e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.464443834413573e-37,-9.420337218768906e-37,-4.579413785989936e-37,-6.257198252082966e-22,-6.2565732218105415e-22,-6.24988302559364e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36883544921875,0.0,0.0,9.521926403976976e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,0.0001002688513835,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695678710937,0.0,0.0,7.405841461149976e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36773681640625,0.0,0.0,0.0001002697172225,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,0.0004756440175697,288.4466552734375,294.1499938964844,290.1827087402344,287.28399658203125,290.3215637207031,293.8576354980469,286.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148755973204,3.5982736790174386e-08,0.001014839624986,-0.0189305525273084,0.0,0.0,0.0,-0.0085754934698343,60.0,20.30489921569824,-0.0,-7.019743719638427e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.028526123371796e-41,7.319822658247111e-41,3.9478781635423056e-41,-6.257197747211987e-22,-6.256571202326624e-22,-6.261423197820408e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,9.52129266806878e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680114746094,0.0,0.0,0.0001002641220111,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683166503906,0.0,0.0,7.405469659715891e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,0.0001002639037324,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,0.0004756055423058,288.44415283203125,294.1499938964844,290.1498413085937,287.2598876953125,290.3201599121094,293.3119201660156,286.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146124986931,7.574534777177178e-09,0.0010146049316972,-0.0188913885504007,0.0,0.0,0.0,-0.0085670258849859,60.0,9.128985404968262,-0.0,-7.01875109143657e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,9.51884503592737e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.365234375,0.0,0.0,0.0001002384015009,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655090332031,0.0,0.0,7.403569179587066e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637390136719,0.0,0.0,0.0001002381541184,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,0.0004754831024911,288.4388122558594,294.1499938964844,290.0847473144531,287.2118835449219,290.3164978027344,292.4391784667969,286.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.4510867595672607,-0.0,-7.015118796971366e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,9.51884503592737e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.365234375,0.0,0.0,0.0001002384015009,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655090332031,0.0,0.0,7.403569179587066e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637390136719,0.0,0.0,0.0001002381541184,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,0.0004754831024911,288.4388122558594,294.1499938964844,290.0847473144531,287.2118835449219,290.3164978027344,292.4391784667969,286.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.4510867595672607,-0.0,-7.015118796971366e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,9.516286081634462e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36212158203125,0.0,0.0,0.000100211436802,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624267578125,0.0,0.0,7.401577749988064e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36065673828125,0.0,0.0,0.0001002111966954,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576965332031,0.0,0.0,0.0004753553075715,288.4330749511719,294.1499938964844,290.0204772949219,287.1641845703125,290.3117370605469,291.7903137207031,286.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.737596273422241,-0.0,-7.011324498762407e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,9.516286081634462e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36212158203125,0.0,0.0,0.000100211436802,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624267578125,0.0,0.0,7.401577749988064e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36065673828125,0.0,0.0,0.0001002111966954,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576965332031,0.0,0.0,0.0004753553075715,288.4330749511719,294.1499938964844,290.0204772949219,287.1641845703125,290.3117370605469,291.7903137207031,286.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.737596273422241,-0.0,-7.011324498762407e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,9.513666736893356e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35870361328125,0.0,0.0,0.0001001838536467,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,7.399540481856093e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572692871094,0.0,0.0,0.0001001836135401,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543395996094,0.0,0.0,0.0004752244858536,288.42694091796875,294.1499938964844,289.95709228515625,287.1167907714844,290.3059387207031,291.3020935058594,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5604114532470703,-0.0,-7.007443514339684e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,9.513666736893356e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35870361328125,0.0,0.0,0.0001001838536467,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,7.399540481856093e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572692871094,0.0,0.0,0.0001001836135401,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543395996094,0.0,0.0,0.0004752244858536,288.42694091796875,294.1499938964844,289.95709228515625,287.1167907714844,290.3059387207031,291.3020935058594,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5604114532470703,-0.0,-7.007443514339684e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,9.511020471109076e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550109863281,0.0,0.0,0.0001001559794531,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,7.39748211344704e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,0.0001001557466224,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,0.0004750923544634,288.42047119140625,294.1499938964844,289.8945617675781,287.0697937011719,290.2991027832031,290.9308166503906,286.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.457337141036988,-0.0,-7.003524160609231e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,9.511020471109076e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550109863281,0.0,0.0,0.0001001559794531,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,7.39748211344704e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,0.0001001557466224,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,0.0004750923544634,288.42047119140625,294.1499938964844,289.8945617675781,287.0697937011719,290.2991027832031,290.9308166503906,286.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.457337141036988,-0.0,-7.003524160609231e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526916503906,0.0,0.0,9.50969770201482e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35308837890625,0.0,0.0,0.0001001420532702,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,7.396453293040395e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,0.0001001418204396,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0004750262887682,288.4171142578125,294.1499938964844,289.8636474609375,287.04644775390625,290.2953186035156,290.7787170410156,286.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.412004470825196,-0.0,-7.001565194286742e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
