time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338160,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,9.508382208878174e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,0.0001001281925709,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,7.395429565804079e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,0.0001001279597403,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468322753906,0.0,0.0,0.0004749606014229,288.4136657714844,294.1499938964844,289.8329467773437,287.023193359375,290.2912902832031,290.6444702148437,286.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3683972358703613,-0.0,-6.999617596648022e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,9.505794878350572e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468933105469,0.0,0.0,0.0001001009513856,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,7.393417763523757e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454895019531,0.0,0.0,0.000100100718555,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,0.0004748314095195,288.4065856933594,294.1499938964844,289.7722473144531,286.9769897460937,290.2825012207031,290.4188842773437,286.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.2848446369171143,-0.0,-6.995788481845011e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,9.505794878350572e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468933105469,0.0,0.0,0.0001001009513856,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,7.393417763523757e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454895019531,0.0,0.0,0.000100100718555,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,0.0004748314095195,288.4065856933594,294.1499938964844,289.7722473144531,286.9769897460937,290.2825012207031,290.4188842773437,286.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.2848446369171143,-0.0,-6.995788481845011e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34210205078125,0.0,0.0,9.503303590463474e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,0.0001000747070065,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,7.391479448415339e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,0.0001000744814518,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383483886719,0.0,0.0,0.0004747069906443,288.39923095703125,294.1499938964844,289.7125244140625,286.9312744140625,290.2727966308594,290.2383728027344,286.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2053921222686768,-0.0,-6.992101475589152e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34210205078125,0.0,0.0,9.503303590463474e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,0.0001000747070065,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,7.391479448415339e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,0.0001000744814518,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383483886719,0.0,0.0,0.0004747069906443,288.39923095703125,294.1499938964844,289.7125244140625,286.9312744140625,290.2727966308594,290.2383728027344,286.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2053921222686768,-0.0,-6.992101475589152e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374938964844,0.0,0.0,9.500933083472772e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378601074219,0.0,0.0,0.0001000497431959,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.338134765625,0.0,0.0,7.389634993160143e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,0.0001000495176413,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337707519531,0.0,0.0,0.0004745886253658,288.3916320800781,294.1499938964844,289.6537475585937,286.88604736328125,290.2622375488281,290.0906982421875,286.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.129596948623657,-0.0,-6.98859281555997e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374938964844,0.0,0.0,9.500933083472772e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378601074219,0.0,0.0,0.0001000497431959,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.338134765625,0.0,0.0,7.389634993160143e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,0.0001000495176413,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337707519531,0.0,0.0,0.0004745886253658,288.3916320800781,294.1499938964844,289.6537475585937,286.88604736328125,290.2622375488281,290.0906982421875,286.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.129596948623657,-0.0,-6.98859281555997e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33270263671875,0.0,0.0,9.498678264208138e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,0.0001000259944703,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,7.387881487375125e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,0.0001000257761916,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,0.0004744760226458,288.3838195800781,294.1499938964844,289.5959777832031,286.8413391113281,290.25079345703125,289.9674072265625,286.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.057202339172364,-0.0,-6.985255396330103e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33270263671875,0.0,0.0,9.498678264208138e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,0.0001000259944703,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,7.387881487375125e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,0.0001000257761916,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,0.0004744760226458,288.3838195800781,294.1499938964844,289.5959777832031,286.8413391113281,290.25079345703125,289.9674072265625,286.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.057202339172364,-0.0,-6.985255396330103e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.49759123614058e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,0.000100014542113,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,7.387036021100357e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,0.0001000143238343,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,0.000474421744002,288.3798522949219,294.1499938964844,289.56744384765625,286.8191833496094,290.2447509765625,289.91265869140625,286.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.022177696228028,-0.0,-6.983646727576345e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,9.496528946328908e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0001000033589662,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,7.386209472315386e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267517089844,0.0,0.0,0.0001000031406874,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,0.0004743686877191,288.3758239746094,294.1499938964844,289.5391845703125,286.79718017578125,290.238525390625,289.8617553710937,286.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9879127740859983,-0.0,-6.982075007044841e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32257080078125,0.0,0.0,9.49447203311138e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32293701171875,0.0,0.0,9.998169116443024e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231811523437,0.0,0.0,7.384609489236027e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216247558594,0.0,0.0,9.99814728857018e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.0004742659803014,288.3676452636719,294.1499938964844,289.48345947265625,286.7536315917969,290.2254943847656,289.7694091796875,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9215623140335083,-0.0,-6.979030331422109e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32257080078125,0.0,0.0,9.49447203311138e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32293701171875,0.0,0.0,9.998169116443024e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231811523437,0.0,0.0,7.384609489236027e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216247558594,0.0,0.0,9.99814728857018e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.0004742659803014,288.3676452636719,294.1499938964844,289.48345947265625,286.7536315917969,290.2254943847656,289.7694091796875,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9215623140335083,-0.0,-6.979030331422109e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,9.492491517448798e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,9.996083099395035e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,7.383069169009104e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,9.996061999117956e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,0.0004741670854855,288.3592834472656,294.1499938964844,289.4288024902344,286.7106628417969,290.2117004394531,289.68719482421875,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8580055236816408,-0.0,-6.976100053179837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,9.492491517448798e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,9.996083099395035e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,7.383069169009104e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,9.996061999117956e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,0.0004741670854855,288.3592834472656,294.1499938964844,289.4288024902344,286.7106628417969,290.2117004394531,289.68719482421875,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8580055236816408,-0.0,-6.976100053179837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,9.4905735750217e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31219482421875,0.0,0.0,9.994062565965578e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124694824219,0.0,0.0,7.381576870102435e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109436035156,0.0,0.0,9.994042193284258e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,0.0004740713047794,288.3507995605469,294.1499938964844,289.37518310546875,286.6683349609375,290.1971740722656,289.612548828125,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7970364093780518,-0.0,-6.973261434950474e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,9.4905735750217e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31219482421875,0.0,0.0,9.994062565965578e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124694824219,0.0,0.0,7.381576870102435e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109436035156,0.0,0.0,9.994042193284258e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,0.0004740713047794,288.3507995605469,294.1499938964844,289.37518310546875,286.6683349609375,290.1971740722656,289.612548828125,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7970364093780518,-0.0,-6.973261434950474e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063049316406,0.0,0.0,9.488702926319093e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.306640625,0.0,0.0,9.99209296423942e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,7.380121678579599e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053894042969,0.0,0.0,9.992071863962336e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,0.0004739778814837,288.3421936035156,294.1499938964844,289.3226928710937,286.626708984375,290.18194580078125,289.5437316894531,286.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7385342121124268,-0.0,-6.970493870994687e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063049316406,0.0,0.0,9.488702926319093e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.306640625,0.0,0.0,9.99209296423942e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,7.380121678579599e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053894042969,0.0,0.0,9.992071863962336e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,0.0004739778814837,288.3421936035156,294.1499938964844,289.3226928710937,286.626708984375,290.18194580078125,289.5437316894531,286.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7385342121124268,-0.0,-6.970493870994687e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,9.487781790085136e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038024902344,0.0,0.0,9.991122351493686e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,7.379404996754602e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,9.991101251216604e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.300048828125,0.0,0.0,0.0004739318683277,288.3378295898437,294.1499938964844,289.2968444824219,286.60614013671875,290.1741027832031,289.5111389160156,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7101880311965942,-0.0,-6.9691310500275e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006286621094,0.0,0.0,9.486867202213034e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,9.990159014705569e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,7.378693408099934e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,9.990138642024247e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,0.0004738862335216,288.3334655761719,294.1499938964844,289.27130126953125,286.58575439453125,290.16607666015625,289.4795837402344,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6824090480804443,-0.0,-6.967778887201348e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,9.485056216362864e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,9.988251986214892e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,7.377284782705829e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,9.988231613533571e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914733886719,0.0,0.0,0.0004737958079203,288.3246154785156,294.1499938964844,289.2210693359375,286.5455627441406,290.14959716796875,289.41900634765625,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6284713745117188,-0.0,-6.965100141087532e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,9.485056216362864e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,9.988251986214892e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,7.377284782705829e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,9.988231613533571e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914733886719,0.0,0.0,0.0004737958079203,288.3246154785156,294.1499938964844,289.2210693359375,286.5455627441406,290.14959716796875,289.41900634765625,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6284713745117188,-0.0,-6.965100141087532e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.483262692810968e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,9.986362420022488e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,7.375889254035428e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,9.98634277493693e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856140136719,0.0,0.0,0.0004737062263302,288.3157043457031,294.1499938964844,289.1719970703125,286.506103515625,290.13250732421875,289.3614196777344,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5766751766204834,-0.0,-6.96244768505494e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.483262692810968e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,9.986362420022488e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,7.375889254035428e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,9.98634277493693e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856140136719,0.0,0.0,0.0004737062263302,288.3157043457031,294.1499938964844,289.1719970703125,286.506103515625,290.13250732421875,289.3614196777344,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5766751766204834,-0.0,-6.96244768505494e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829895019531,0.0,0.0,9.481482265982776e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,9.984486678149553e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835388183594,0.0,0.0,7.374503911705688e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821044921875,0.0,0.0,9.984467760659754e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,0.0004736173141282,288.3067321777344,294.1499938964844,289.1241149902344,286.46746826171875,290.1148986816406,289.30633544921875,286.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5269057750701904,-0.0,-6.95981512421895e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829895019531,0.0,0.0,9.481482265982776e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,9.984486678149553e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835388183594,0.0,0.0,7.374503911705688e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821044921875,0.0,0.0,9.984467760659754e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,0.0004736173141282,288.3067321777344,294.1499938964844,289.1241149902344,286.46746826171875,290.1148986816406,289.30633544921875,286.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5269057750701904,-0.0,-6.95981512421895e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27691650390625,0.0,0.0,9.479713480686768e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,9.98262403300032e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,7.373128755716607e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,9.982605115510525e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.273681640625,0.0,0.0,0.0004735290131065,288.29766845703125,294.1499938964844,289.0774230957031,286.4296569824219,290.09674072265625,289.25341796875,286.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4791005849838257,-0.0,-6.957201748036823e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27691650390625,0.0,0.0,9.479713480686768e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,9.98262403300032e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,7.373128755716607e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,9.982605115510525e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.273681640625,0.0,0.0,0.0004735290131065,288.29766845703125,294.1499938964844,289.0774230957031,286.4296569824219,290.09674072265625,289.25341796875,286.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4791005849838257,-0.0,-6.957201748036823e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738647460937,0.0,0.0,9.478834545006976e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.274169921875,0.0,0.0,9.981698531191796e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,7.372444815700874e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27301025390625,0.0,0.0,9.981678886106238e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,0.0004734850954264,288.2931213378906,294.1499938964844,289.0545349121094,286.4110412597656,290.08746337890625,289.22772216796875,286.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965411424636,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4559524059295654,-0.0,-6.955902165373119e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,9.477959247305988e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711181640625,0.0,0.0,9.98077666736208e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713317871094,0.0,0.0,7.371763786068186e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699584960937,0.0,0.0,9.980757749872282e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,0.0004734414105769,288.28857421875,294.1499938964844,289.031982421875,286.3926696777344,290.0780639648437,289.2024230957031,287.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4332246780395508,-0.0,-6.95460968813677e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.476224659010768e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.264892578125,0.0,0.0,9.978949674405158e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,7.370414823526517e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637634277344,0.0,0.0,9.978931484511122e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,0.0004733547975774,288.2794189453125,294.1499938964844,288.9877624511719,286.3565673828125,290.0589599609375,289.15313720703125,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3891440629959106,-0.0,-6.95204747103162e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.476224659010768e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.264892578125,0.0,0.0,9.978949674405158e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,7.370414823526517e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637634277344,0.0,0.0,9.978931484511122e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,0.0004733547975774,288.2794189453125,294.1499938964844,288.9877624511719,286.3565673828125,290.0589599609375,289.15313720703125,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3891440629959106,-0.0,-6.95204747103162e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,9.474518446950242e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586364746094,0.0,0.0,9.977153240470216e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.0,0.0,7.36908768885769e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.97713432298042e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552185058594,0.0,0.0,0.0004732696106657,288.2702331542969,294.1499938964844,288.94482421875,286.3213806152344,290.0393981933594,289.10546875,287.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.346855640411377,-0.0,-6.949527175947878e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,9.474518446950242e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586364746094,0.0,0.0,9.977153240470216e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.0,0.0,7.36908768885769e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.97713432298042e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552185058594,0.0,0.0,0.0004732696106657,288.2702331542969,294.1499938964844,288.94482421875,286.3213806152344,290.0393981933594,289.10546875,287.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.346855640411377,-0.0,-6.949527175947878e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25201416015625,0.0,0.0,9.472851525060833e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,9.975396824302152e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,7.36779038561508e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511901855469,0.0,0.0,9.975378634408116e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489318847656,0.0,0.0,0.0004731863737106,288.2610168457031,294.1499938964844,288.9031982421875,286.2871398925781,290.0194702148437,289.059326171875,287.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.306309461593628,-0.0,-6.947064434825735e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25201416015625,0.0,0.0,9.472851525060833e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,9.975396824302152e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,7.36779038561508e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511901855469,0.0,0.0,9.975378634408116e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489318847656,0.0,0.0,0.0004731863737106,288.2610168457031,294.1499938964844,288.9031982421875,286.2871398925781,290.0194702148437,289.059326171875,287.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.306309461593628,-0.0,-6.947064434825735e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,9.471236990066244e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,9.973696433007716e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,7.366534555330873e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,9.973678243113682e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,0.0004731057269964,288.25177001953125,294.1499938964844,288.8628845214844,286.2538757324219,289.9991149902344,289.0146179199219,287.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2674678564071655,-0.0,-6.944679853404524e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,9.471236990066244e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,9.973696433007716e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,7.366534555330873e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,9.973678243113682e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,0.0004731057269964,288.25177001953125,294.1499938964844,288.8628845214844,286.2538757324219,289.9991149902344,289.0146179199219,287.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2674678564071655,-0.0,-6.944679853404524e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
