time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340500,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.242431640625,0.0,0.0,9.47045482462272e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,9.972872794605792e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,7.365926285274327e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,9.972854604711756e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,0.0004730666987597,288.24713134765625,294.1499938964844,288.8432006835937,286.23760986328125,289.9888000488281,288.99285888671875,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091605363413,6.935235052907274e-09,0.0010091536678373,-0.0172211825847625,0.0,0.0,0.0,-0.0082509098574519,60.0,1.2487123012542725,-0.0,-6.943525221458914e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,9.469690849073233e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.239501953125,0.0,0.0,9.972068073693664e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397155761719,0.0,0.0,7.365331839537248e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,9.972049883799627e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362060546875,0.0,0.0,0.000473028543638,288.2425231933594,294.1499938964844,288.8238830566406,286.2215881347656,289.9784240722656,288.971435546875,287.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090785799548,6.925645834598981e-09,0.0010090715950354,-0.0171960648149251,0.0,0.0,0.0,-0.008246156387031,60.0,1.230359673500061,-0.0,-6.942396879594527e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,9.468226926401258e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.970525570679456e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,7.364192424574867e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,9.970508108381182e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,0.0004729554057121,288.2332458496094,294.1499938964844,288.7862548828125,286.1903381347656,289.9574279785156,288.92950439453125,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.194707274436951,-0.0,-6.940233276964136e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,9.468226926401258e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.970525570679456e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,7.364192424574867e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,9.970508108381182e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,0.0004729554057121,288.2332458496094,294.1499938964844,288.7862548828125,286.1903381347656,289.9574279785156,288.92950439453125,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.194707274436951,-0.0,-6.940233276964136e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22625732421875,0.0,0.0,9.466865594731644e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,9.9690914794337e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,7.363133772742003e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,9.969074017135426e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,0.000472887448268,288.2239990234375,294.1499938964844,288.75,286.1601257324219,289.9361572265625,288.8889465332031,287.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1606707572937012,-0.0,-6.938221730479199e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22625732421875,0.0,0.0,9.466865594731644e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,9.9690914794337e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,7.363133772742003e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,9.969074017135426e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,0.000472887448268,288.2239990234375,294.1499938964844,288.75,286.1601257324219,289.9361572265625,288.8889465332031,287.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1606707572937012,-0.0,-6.938221730479199e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,9.465558832744136e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200012207031,0.0,0.0,9.967715595848858e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22021484375,0.0,0.0,7.362117321463302e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,9.967698861146346e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,0.0004728222265839,288.2147216796875,294.1499938964844,288.7174987792969,286.1329040527344,289.9146728515625,288.8499755859375,287.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.12886643409729,-0.0,-6.936291185866139e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,9.465558832744136e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200012207031,0.0,0.0,9.967715595848858e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22021484375,0.0,0.0,7.362117321463302e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,9.967698861146346e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,0.0004728222265839,288.2147216796875,294.1499938964844,288.7174987792969,286.1329040527344,289.9146728515625,288.8499755859375,287.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.12886643409729,-0.0,-6.936291185866139e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,9.464248432777822e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,9.966335346689448e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2136535644531,0.0,0.0,7.361097959801555e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,9.966318611986936e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2102966308594,0.0,0.0,0.0004727567720692,288.2054748535156,294.1499938964844,288.6908874511719,286.1103820800781,289.8930358886719,288.8135681152344,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.101006269454956,-0.0,-6.93435566745393e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,9.464248432777822e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,9.966335346689448e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2136535644531,0.0,0.0,7.361097959801555e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,9.966318611986936e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2102966308594,0.0,0.0,0.0004727567720692,288.2054748535156,294.1499938964844,288.6908874511719,286.1103820800781,289.8930358886719,288.8135681152344,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.101006269454956,-0.0,-6.93435566745393e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098693847656,0.0,0.0,9.463592141401024e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21014404296875,0.0,0.0,9.9656441307161e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,7.360587187577039e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,9.965627396013588e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20703125,0.0,0.0,0.0004727240011561,288.20086669921875,294.1499938964844,288.6796875,286.1007995605469,289.8821716308594,288.7966003417969,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.088780403137207,-0.0,-6.933385776619616e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,9.4629343948327e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,9.96495145955123e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,7.360075687756762e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,9.964934724848716e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037658691406,0.0,0.0,0.0004726911720354,288.1962280273437,294.1499938964844,288.6697692871094,286.0922546386719,289.8713684082031,288.780517578125,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840789712470041e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.077582836151123,-0.0,-6.932414464699832e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,9.461615263717248e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,9.96356175164692e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,7.359049777733162e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1992492675781,0.0,0.0,9.96354574454017e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,0.000472625310067,288.18701171875,294.1499938964844,288.6537475585937,286.0782165527344,289.8497619628906,288.7510986328125,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0580939054489136,-0.0,-6.930466867061116e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,9.461615263717248e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,9.96356175164692e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,7.359049777733162e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1992492675781,0.0,0.0,9.96354574454017e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,0.000472625310067,288.18701171875,294.1499938964844,288.6537475585937,286.0782165527344,289.8497619628906,288.7510986328125,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0580939054489136,-0.0,-6.930466867061116e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.0,0.0,9.460285218665376e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,9.962160402210428e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,7.358014408964664e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,9.962144395103678e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,0.0004725588660221,288.1778259277344,294.1499938964844,288.6424255371094,286.0679626464844,289.82830810546875,288.7256774902344,287.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0424984693527222,-0.0,-6.928502926939474e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.0,0.0,9.460285218665376e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,9.962160402210428e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,7.358014408964664e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,9.962144395103678e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,0.0004725588660221,288.1778259277344,294.1499938964844,288.6424255371094,286.0679626464844,289.82830810546875,288.7256774902344,287.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0424984693527222,-0.0,-6.928502926939474e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,9.45893771131523e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,9.960741590475664e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,7.356966671068221e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860046386719,0.0,0.0,9.960725583368912e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,0.0004724916070699,288.1686706542969,294.1499938964844,288.6354064941406,286.06121826171875,289.8070678710937,288.70440673828125,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.030439019203186,-0.0,-6.926514828364817e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,9.45893771131523e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,9.960741590475664e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,7.356966671068221e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860046386719,0.0,0.0,9.960725583368912e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,0.0004724916070699,288.1686706542969,294.1499938964844,288.6354064941406,286.06121826171875,289.8070678710937,288.70440673828125,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.030439019203186,-0.0,-6.926514828364817e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,9.457570558879524e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,9.959301678463817e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805419921875,0.0,0.0,7.355902926065028e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17938232421875,0.0,0.0,9.959285671357064e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773986816406,0.0,0.0,0.0004724233294837,288.1595153808594,294.1499938964844,288.63232421875,286.0576477050781,289.7861633300781,288.68719482421875,287.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0216082334518433,-0.0,-6.92449830808073e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,9.457570558879524e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,9.959301678463817e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805419921875,0.0,0.0,7.355902926065028e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17938232421875,0.0,0.0,9.959285671357064e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773986816406,0.0,0.0,0.0004724233294837,288.1595153808594,294.1499938964844,288.63232421875,286.0576477050781,289.7861633300781,288.68719482421875,287.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0216082334518433,-0.0,-6.92449830808073e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767578125,0.0,0.0,9.456877887714654e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770324707031,0.0,0.0,9.958572627510875e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772155761719,0.0,0.0,7.355364505201578e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,9.958556620404124e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,0.0004723887541331,288.15496826171875,294.1499938964844,288.63214111328125,286.05694580078125,289.7758178710937,288.6801452636719,287.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757642940822e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0183603763580322,-0.0,-6.923477258169441e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,9.456180123379454e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,9.957837028196082e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,7.35482171876356e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,9.95782102108933e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.0004723538877442,288.1504211425781,294.1499938964844,288.6327819824219,286.05694580078125,289.7655944824219,288.674072265625,287.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0157822370529177,-0.0,-6.922447681745325e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,9.454765677219255e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1670227050781,0.0,0.0,9.956347639672458e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,7.353720866376534e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.956331632565708e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,0.0004722832527477,288.141357421875,294.1499938964844,288.63641357421875,286.0588684082031,289.7454528808594,288.6645812988281,287.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0124632120132446,-0.0,-6.920362949358605e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,9.454765677219255e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1670227050781,0.0,0.0,9.956347639672458e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,7.353720866376534e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.956331632565708e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,0.0004722832527477,288.141357421875,294.1499938964844,288.63641357421875,286.0588684082031,289.7454528808594,288.6645812988281,287.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0124632120132446,-0.0,-6.920362949358605e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,9.45332576520741e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,9.9548306025099e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,7.352601096499711e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,9.954815322998912e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,0.0004722113662865,288.13232421875,294.1499938964844,288.64276123046875,286.06304931640625,289.7257385253906,288.65869140625,287.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0115336179733276,-0.0,-6.918241268749625e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,9.45332576520741e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,9.9548306025099e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,7.352601096499711e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,9.954815322998912e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,0.0004722113662865,288.13232421875,294.1499938964844,288.64276123046875,286.06304931640625,289.7257385253906,288.65869140625,287.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0115336179733276,-0.0,-6.918241268749625e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.451860387343912e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.953287371899933e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,7.351460953941569e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,9.953272092388944e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0004721381992567,288.1233215332031,294.1499938964844,288.6515197753906,286.0691833496094,289.70654296875,288.6560974121094,287.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.012662649154663,-0.0,-6.916082639918386e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.451860387343912e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.953287371899933e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,7.351460953941569e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,9.953272092388944e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0004721381992567,288.1233215332031,294.1499938964844,288.6515197753906,286.0691833496094,289.70654296875,288.6560974121094,287.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.012662649154663,-0.0,-6.916082639918386e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,9.450370271224529e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,9.951717947842552e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,7.350301893893629e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,9.951703395927324e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0004720637807622,288.1143798828125,294.1499938964844,288.6622314453125,286.0770263671875,289.6878662109375,288.6565856933594,287.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137154794849e-09,0.0010069978889077,-0.0165608469396829,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0155974626541138,-0.0,-6.913888483950359e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,9.450370271224529e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,9.951717947842552e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,7.350301893893629e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,9.951703395927324e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0004720637807622,288.1143798828125,294.1499938964844,288.6622314453125,286.0770263671875,289.6878662109375,288.6565856933594,287.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137154794849e-09,0.0010069978889077,-0.0165608469396829,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0155974626541138,-0.0,-6.913888483950359e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,9.4496164820157e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,9.950924140866846e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,7.349715451709926e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,9.950908861355856e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0004720261495094,288.1099548339844,294.1499938964844,288.668212890625,286.0814819335937,289.6787414550781,288.6578369140625,287.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.67368604823082e-09,0.0010069170966744,-0.0165360905230045,0.0,0.0,0.0,-0.0081212483346462,60.0,1.017621397972107,-0.0,-6.912778616197103e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,9.448856872040778e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,9.950123785529286e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,7.349124643951654e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,9.950109233614056e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,0.0004719881981145,288.1054992675781,294.1499938964844,288.6745300292969,286.08624267578125,289.66973876953125,288.65972900390625,287.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664165219660845e-09,0.0010068357223644,-0.0165111515671014,0.0,0.0,0.0,-0.008116528391838,60.0,1.0199737548828125,-0.0,-6.911660932473751e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,9.447321644984186e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,9.948507067747414e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,7.347930659307167e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.948492515832186e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,0.0004719115386251,288.0966491699219,294.1499938964844,288.68804931640625,286.09649658203125,289.65216064453125,288.6651611328125,287.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0254963636398315,-0.0,-6.90940211711677e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,9.447321644984186e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,9.948507067747414e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,7.347930659307167e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.948492515832186e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,0.0004719115386251,288.0966491699219,294.1499938964844,288.68804931640625,286.09649658203125,289.65216064453125,288.6651611328125,287.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0254963636398315,-0.0,-6.90940211711677e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,9.445766772842036e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,9.94686924968846e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,7.346720667555928e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,9.946854697773232e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0004718338896054,288.0878601074219,294.1499938964844,288.702392578125,286.1075439453125,289.6351623535156,288.6725769042969,287.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0319485664367676,-0.0,-6.907114169507622e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,9.445766772842036e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,9.94686924968846e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,7.346720667555928e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,9.946854697773232e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0004718338896054,288.0878601074219,294.1499938964844,288.702392578125,286.1075439453125,289.6351623535156,288.6725769042969,287.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0319485664367676,-0.0,-6.907114169507622e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,9.444193710805848e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.945212514139712e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,7.345496851485223e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.945197962224483e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,0.0004717553092632,288.0791015625,294.1499938964844,288.7171325683594,286.1190490722656,289.61871337890625,288.68170166015625,287.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0390238761901855,-0.0,-6.904800642359987e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,9.444193710805848e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.945212514139712e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,7.345496851485223e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.945197962224483e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,0.0004717553092632,288.0791015625,294.1499938964844,288.7171325683594,286.1190490722656,289.61871337890625,288.68170166015625,287.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0390238761901855,-0.0,-6.904800642359987e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,9.442605369258672e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138610839844,0.0,0.0,9.94353904388845e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,7.344261393882334e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,9.943525219568984e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,0.0004716760013252,288.0704345703125,294.1499938964844,288.7319030761719,286.1307373046875,289.60284423828125,288.6921691894531,287.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585820777615936e-09,0.0010061657521873,-0.0163059346377849,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0464438199996948,-0.0,-6.902465088387545e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
