time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342840,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,9.442605369258672e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138610839844,0.0,0.0,9.94353904388845e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,7.344261393882334e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,9.943525219568984e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,0.0004716760013252,288.0704345703125,294.1499938964844,288.7319030761719,286.1307373046875,289.60284423828125,288.6921691894531,287.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585820777615936e-09,0.0010061657521873,-0.0163059346377849,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0464438199996948,-0.0,-6.902465088387545e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,9.441805741516872e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.94269794318825e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,7.343640027102083e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,9.942683391273022e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,0.0004716360708698,288.06610107421875,294.1499938964844,288.7391967773437,286.13653564453125,289.5951232910156,288.69775390625,287.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575809230469076e-09,0.0010060801869258,-0.0162797104567289,0.0,0.0,0.0,-0.0080727264285087,60.0,1.0501859188079834,-0.0,-6.901290561245332e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070251464844,0.0,0.0,9.44100393098779e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072692871094,0.0,0.0,9.941853204509243e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,7.343015749938786e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,9.941839380189776e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,0.0004715960531029,288.0617980957031,294.1499938964844,288.746337890625,286.1422424316406,289.5875244140625,288.7035522460937,287.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.5657652648098974e-09,0.0010059942724183,-0.016253400593996,0.0,0.0,0.0,-0.0080677475780248,60.0,1.05390465259552,-0.0,-6.900112481389442e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,9.439393761567771e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,9.940157178789376e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,7.341763557633385e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,9.94014335446991e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,0.0004715156101156,288.05322265625,294.1499938964844,288.7600402832031,286.1533508300781,289.5727233886719,288.7154846191406,287.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0611519813537598,-0.0,-6.897745663536625e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,9.439393761567771e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,9.940157178789376e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,7.341763557633385e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,9.94014335446991e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,0.0004715156101156,288.05322265625,294.1499938964844,288.7600402832031,286.1533508300781,289.5727233886719,288.7154846191406,287.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0611519813537598,-0.0,-6.897745663536625e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938720703125,0.0,0.0,9.437776316190138e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,9.938453149516135e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942687988281,0.0,0.0,7.340504816966131e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09326171875,0.0,0.0,9.93844005279243e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,0.000471434846986,288.0447082519531,294.1499938964844,288.7725830078125,286.1636962890625,289.55841064453125,288.7276306152344,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.067878007888794,-0.0,-6.895369608628243e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938720703125,0.0,0.0,9.437776316190138e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,9.938453149516135e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942687988281,0.0,0.0,7.340504816966131e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09326171875,0.0,0.0,9.93844005279243e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,0.000471434846986,288.0447082519531,294.1499938964844,288.7725830078125,286.1636962890625,289.55841064453125,288.7276306152344,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.067878007888794,-0.0,-6.895369608628243e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.436155232833698e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.936746209859848e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,7.339243893511593e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,9.93673238554038e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,0.0004713538801297,288.0362548828125,294.1499938964844,288.7835998535156,286.1730041503906,289.5445556640625,288.7396545410156,287.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.073866844177246,-0.0,-6.892989290463447e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.436155232833698e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.936746209859848e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,7.339243893511593e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,9.93673238554038e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,0.0004713538801297,288.0362548828125,294.1499938964844,288.7835998535156,286.1730041503906,289.5445556640625,288.7396545410156,287.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.073866844177246,-0.0,-6.892989290463447e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,9.434532694285735e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,9.935037815012038e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,7.337982242461294e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.935024718288332e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,0.0004712728841695,288.0278625488281,294.1499938964844,288.792724609375,286.18096923828125,289.5311279296875,288.7511291503906,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.078763484954834,-0.0,-6.890607551213179e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,9.434532694285735e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,9.935037815012038e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,7.337982242461294e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.935024718288332e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,0.0004712728841695,288.0278625488281,294.1499938964844,288.792724609375,286.18096923828125,289.5311279296875,288.7511291503906,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.078763484954834,-0.0,-6.890607551213179e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.433722880203276e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,9.934184345183894e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,7.337352144531906e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.934171248460189e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,0.0004712324298452,288.023681640625,294.1499938964844,288.7964172363281,286.1843566894531,289.5245666503906,288.75653076171875,287.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0807002782821655,-0.0,-6.889418102673518e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.43291379371658e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,9.933332330547272e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,7.336722774198279e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,9.933319233823568e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,0.0004711920046247,288.01953125,294.1499938964844,288.7995300292969,286.1872863769531,289.51806640625,288.7616577148437,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0822794437408447,-0.0,-6.888230785762063e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,9.43207342061214e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07110595703125,0.0,0.0,9.932446846505628e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,7.336069393204525e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.932434477377684e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,0.0004711500369012,288.0152282714844,294.1499938964844,288.8020324707031,286.1898193359375,289.5114440917969,288.76666259765625,287.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920509130739e-09,0.0010050379205495,-0.0159604270011186,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0835016965866089,-0.0,-6.886997283572782e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,9.431299258721992e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.931631939252838e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,7.335466943914071e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,9.931618842529132e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,0.0004711113870143,288.0112609863281,294.1499938964844,288.8036499023437,286.1916809082031,289.5053405761719,288.77099609375,287.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.084258198738098,-0.0,-6.88586183628104e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.429693454876542e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,9.929941006703302e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,7.334218389587477e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,9.929927909979595e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,0.0004710312059614,288.0030517578125,294.1499938964844,288.8046875,286.1937866210937,289.4928894042969,288.7786560058594,287.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.084320068359375,-0.0,-6.883505676569257e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.429693454876542e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,9.929941006703302e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,7.334218389587477e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,9.929927909979595e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,0.0004710312059614,288.0030517578125,294.1499938964844,288.8046875,286.1937866210937,289.4928894042969,288.7786560058594,287.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.084320068359375,-0.0,-6.883505676569257e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05487060546875,0.0,0.0,9.428099292563276e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.928261715685947e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,7.332977838814259e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.928249346558005e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,0.0004709516069851,287.9949035644531,294.1499938964844,288.80224609375,286.1933898925781,289.48065185546875,288.7843322753906,287.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.08221697807312,-0.0,-6.88116728042587e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05487060546875,0.0,0.0,9.428099292563276e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.928261715685947e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,7.332977838814259e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.928249346558005e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,0.0004709516069851,287.9949035644531,294.1499938964844,288.80224609375,286.1933898925781,289.48065185546875,288.7843322753906,287.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.08221697807312,-0.0,-6.88116728042587e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.426519682165237e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,9.926598431775346e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,7.331748929573223e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,9.926586062647402e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,0.0004708727065008,287.98681640625,294.1499938964844,288.7959289550781,286.1900939941406,289.4685363769531,288.78759765625,287.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0776790380477903,-0.0,-6.878850200564558e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.426519682165237e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,9.926598431775346e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,7.331748929573223e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,9.926586062647402e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,0.0004708727065008,287.98681640625,294.1499938964844,288.7959289550781,286.1900939941406,289.4685363769531,288.78759765625,287.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0776790380477903,-0.0,-6.878850200564558e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,9.425736789125948e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,9.925773338181898e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,7.331139931920916e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,9.925760969053954e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,0.0004708335909526,287.9828186035156,294.1499938964844,288.7912292480469,286.1872863769531,289.4624938964844,288.7881774902344,287.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579086809717e-09,0.0010043594520539,-0.0157525930553674,0.0,0.0,0.0,-0.0079729687422513,60.0,1.07436203956604,-0.0,-6.877701252960834e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,9.42495753406547e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,9.924952610163018e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,7.330533844651654e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04150390625,0.0,0.0,9.924940968630835e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,0.0004707946791313,287.97882080078125,294.1499938964844,288.785400390625,286.1836853027344,289.4564819335937,288.7880249023437,287.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364827331850621e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.070358395576477,-0.0,-6.876559410784466e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.423415031051265e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.923328616423532e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,7.329334039241076e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,9.923316247295588e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,0.0004707176703959,287.9708557128906,294.1499938964844,288.77020263671875,286.1737976074219,289.44439697265625,288.7854309082031,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0601999759674072,-0.0,-6.874297753256543e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.423415031051265e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.923328616423532e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,7.329334039241076e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,9.923316247295588e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,0.0004707176703959,287.9708557128906,294.1499938964844,288.77020263671875,286.1737976074219,289.44439697265625,288.7854309082031,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0601999759674072,-0.0,-6.874297753256543e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.421876893611623e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.0,0.0,9.921708260662854e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,7.328137871809304e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,9.921696619130672e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0004706408362835,287.9629821777344,294.1499938964844,288.75,286.1601257324219,289.4322204589844,288.779296875,287.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326257295796722e-09,0.0010039462940767,-0.0156260132789611,0.0,0.0,0.0,-0.0079490132629871,60.0,1.046733021736145,-0.0,-6.87204249061324e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.421876893611623e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.0,0.0,9.921708260662854e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,7.328137871809304e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,9.921696619130672e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0004706408362835,287.9629821777344,294.1499938964844,288.75,286.1601257324219,289.4322204589844,288.779296875,287.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326257295796722e-09,0.0010039462940767,-0.0156260132789611,0.0,0.0,0.0,-0.0079490132629871,60.0,1.046733021736145,-0.0,-6.87204249061324e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.419819252798334e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.919540752889588e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,7.326536433538422e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,9.919529111357406e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,0.0004705380415543,287.9551696777344,294.1499938964844,288.7247314453125,286.143798828125,289.4198608398437,288.7693786621094,287.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037325555458,6.30052454653196e-09,0.0010037262691184,-0.0155586060136556,0.0,0.0,0.0,-0.0079362569376826,60.0,1.0298316478729248,-0.0,-6.869030499956352e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.419819252798334e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.919540752889588e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,7.326536433538422e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,9.919529111357406e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,0.0004705380415543,287.9551696777344,294.1499938964844,288.7247314453125,286.143798828125,289.4198608398437,288.7693786621094,287.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037325555458,6.30052454653196e-09,0.0010037262691184,-0.0155586060136556,0.0,0.0,0.0,-0.0079362569376826,60.0,1.0298316478729248,-0.0,-6.869030499956352e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.416697139386088e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,9.9162534752395e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,7.324108446482569e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,9.916241833707318e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0004703821323346,287.9474182128906,294.1499938964844,288.69488525390625,286.12615966796875,289.4072265625,288.7554016113281,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033991420641,6.261540619334482e-09,0.0010033928556367,-0.015456486493349,0.0,0.0,0.0,-0.0079169310629367,60.0,1.0095566511154177,-0.0,-6.864468105050038e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.416697139386088e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,9.9162534752395e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,7.324108446482569e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,9.916241833707318e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0004703821323346,287.9474182128906,294.1499938964844,288.69488525390625,286.12615966796875,289.4072265625,288.7554016113281,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033991420641,6.261540619334482e-09,0.0010033928556367,-0.015456486493349,0.0,0.0,0.0,-0.0079169310629367,60.0,1.0095566511154177,-0.0,-6.864468105050038e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.414792293682694e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,9.91424749372527e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,7.322627061512321e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.0,0.0,9.914235852193087e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0004702870210167,287.9435729980469,294.1499938964844,288.6783752441406,286.11688232421875,289.4007568359375,288.7469177246094,287.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031958809122,6.2377649712175315e-09,0.0010031895944848,-0.0153942052274942,0.0,0.0,0.0,-0.0079051442444324,60.0,0.9982542395591736,-0.0,-6.861686330239537e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,9.412693907506764e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,9.91203705780208e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,7.32099506421946e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099792480469,0.0,0.0,9.91202614386566e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,0.0004701821890193,287.9397277832031,294.1499938964844,288.6608581542969,286.1073303222656,289.39422607421875,288.7374572753906,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971897833,6.2115712573529436e-09,0.0010029656114056,-0.0153255881741642,0.0,0.0,0.0,-0.0078921588137745,60.0,0.9862396121025084,-0.0,-6.858621759420205e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.409939957549796e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.909137588692828e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,7.318853022297844e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.909125947160646e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,0.0004700446152128,287.9351501464844,294.1499938964844,288.6385803222656,286.09552001953125,289.3862609863281,288.72491455078125,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026779491454,6.177206746116326e-09,0.0010026717791333,-0.0152355693280696,0.0,0.0,0.0,-0.0078751230612397,60.0,0.9709322452545166,-0.0,-6.854603640249479e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.407979814568534e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.907073399517684e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,7.317327981581911e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,9.907061757985502e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.000469946739031,287.93212890625,294.1499938964844,288.6230163574219,286.08746337890625,289.380859375,288.7158203125,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152751197419093e-09,0.0010024626972153,-0.0151715064421296,0.0,0.0,0.0,-0.0078629991039633,60.0,0.9601983428001404,-0.0,-6.85174441628078e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,9.40272439038381e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.901538578560576e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,7.313240348594263e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.901527664624156e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,0.0004696842224802,287.9245910644531,294.1499938964844,288.5817565917969,286.0666809082031,289.3670349121094,288.6903991699219,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087182757852361e-09,0.0010019020410254,-0.0149997435510158,0.0,0.0,0.0,-0.0078304940834641,60.0,0.9315803050994872,-0.0,-6.844081212875609e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,9.40272439038381e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.901538578560576e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,7.313240348594263e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.901527664624156e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,0.0004696842224802,287.9245910644531,294.1499938964844,288.5817565917969,286.0666809082031,289.3670349121094,288.6903991699219,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087182757852361e-09,0.0010019020410254,-0.0149997435510158,0.0,0.0,0.0,-0.0078304940834641,60.0,0.9315803050994872,-0.0,-6.844081212875609e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.39710225793533e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,9.895617404254152e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,7.308867498068139e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.895606490317732e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,0.0004694033705163,287.9171142578125,294.1499938964844,288.53741455078125,286.0451354980469,289.3526916503906,288.66143798828125,287.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013083228841,6.017043752137852e-09,0.0010013022692874,-0.0148160075768828,0.0,0.0,0.0,-0.0077957231551408,60.0,0.9007349014282228,-0.0,-6.835888655132294e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.39710225793533e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,9.895617404254152e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,7.308867498068139e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.895606490317732e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,0.0004694033705163,287.9171142578125,294.1499938964844,288.53741455078125,286.0451354980469,289.3526916503906,288.66143798828125,287.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013083228841,6.017043752137852e-09,0.0010013022692874,-0.0148160075768828,0.0,0.0,0.0,-0.0077957231551408,60.0,0.9007349014282228,-0.0,-6.835888655132294e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
