time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345180,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,9.39128003665246e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,9.889486682368442e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,7.304338942049071e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,9.88947576843202e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,0.0004691125941462,287.9096984863281,294.1499938964844,288.4904479980469,286.0229187011719,289.3378295898437,288.629150390625,287.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.944422287740281e-09,0.0010006813099607,-0.0146257663145661,0.0,0.0,0.0,-0.0077597214840352,60.0,0.8679468631744385,-0.0,-6.82741116975194e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,9.39128003665246e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,9.889486682368442e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,7.304338942049071e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,9.88947576843202e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,0.0004691125941462,287.9096984863281,294.1499938964844,288.4904479980469,286.0229187011719,289.3378295898437,288.629150390625,287.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.944422287740281e-09,0.0010006813099607,-0.0146257663145661,0.0,0.0,0.0,-0.0077597214840352,60.0,0.8679468631744385,-0.0,-6.82741116975194e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,9.388351463712752e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,9.88640240393579e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.30206083972007e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,9.886391489999367e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,0.0004689662891905,287.9060363769531,294.1499938964844,288.466064453125,286.0115966796875,289.3301696777344,288.6118469238281,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003747884184,5.907890621159595e-09,0.0010003688512369,-0.0145300664007663,0.0,0.0,0.0,-0.0077416109852492,60.0,0.8509094715118408,-0.0,-6.823148623880115e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,9.385439625475556e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.883335587801412e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,7.299795834114775e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.883325401460752e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,0.0004688208282459,287.9023742675781,294.1499938964844,288.441162109375,286.00018310546875,289.3223571777344,288.59381103515625,287.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000641923397,5.871565456061489e-09,0.0010000582551583,-0.0144349075853824,0.0,0.0,0.0,-0.0077236033976078,60.0,0.8334989547729492,-0.0,-6.818911657546779e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,9.37975273700431e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,9.87734747468494e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,7.295372779481113e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,9.877336560748518e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,0.0004685368039645,287.8951416015625,294.1499938964844,288.3900146484375,285.97705078125,289.3062744140625,288.5557861328125,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.8006288661260905e-09,0.0009994516149163,-0.0142490761354565,0.0,0.0,0.0,-0.0076884366571903,60.0,0.7977062463760376,-0.0,-6.81064094010253e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,9.37975273700431e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,9.87734747468494e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,7.295372779481113e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,9.877336560748518e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,0.0004685368039645,287.8951416015625,294.1499938964844,288.3900146484375,285.97705078125,289.3062744140625,288.5557861328125,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.8006288661260905e-09,0.0009994516149163,-0.0142490761354565,0.0,0.0,0.0,-0.0076884366571903,60.0,0.7977062463760376,-0.0,-6.81064094010253e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,9.374396177008748e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.871706424746662e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679260253906,0.0,0.0,7.291206566151232e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.87169551081024e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,0.0004682692233473,287.887939453125,294.1499938964844,288.3373107910156,285.95367431640625,289.2895812988281,288.5152587890625,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.73380853907679e-09,0.0009988802485167,-0.0140740284696221,0.0,0.0,0.0,-0.0076553113758563,60.0,0.7608031034469604,-0.0,-6.802855523346808e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,9.374396177008748e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.871706424746662e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679260253906,0.0,0.0,7.291206566151232e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.87169551081024e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,0.0004682692233473,287.887939453125,294.1499938964844,288.3373107910156,285.95367431640625,289.2895812988281,288.5152587890625,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.73380853907679e-09,0.0009988802485167,-0.0140740284696221,0.0,0.0,0.0,-0.0076553113758563,60.0,0.7608031034469604,-0.0,-6.802855523346808e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,9.369545296067372e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.866597974905744e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,7.287433982128277e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.866587788565084e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598999023437,0.0,0.0,0.0004680269630625,287.8808288574219,294.1499938964844,288.283447265625,285.9302062988281,289.272216796875,288.4725341796875,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673292946539732e-09,0.0009983627824112,-0.0139154950156807,0.0,0.0,0.0,-0.0076253106817603,60.0,0.7230754494667053,-0.0,-6.795807649950802e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,9.369545296067372e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.866597974905744e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,7.287433982128277e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.866587788565084e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598999023437,0.0,0.0,0.0004680269630625,287.8808288574219,294.1499938964844,288.283447265625,285.9302062988281,289.272216796875,288.4725341796875,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673292946539732e-09,0.0009983627824112,-0.0139154950156807,0.0,0.0,0.0,-0.0076253106817603,60.0,0.7230754494667053,-0.0,-6.795807649950802e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,9.365376899950206e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.862208389677107e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,7.284191815415397e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,9.862198203336447e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,0.0004678187542594,287.873779296875,294.1499938964844,288.2288513183594,285.9067687988281,289.25421142578125,288.4278564453125,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979236638173,5.621279441925253e-09,0.0009979179594665,-0.0137792341411113,0.0,0.0,0.0,-0.0075995251536369,60.0,0.6847953796386719,-0.0,-6.78975311529939e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,9.365376899950206e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.862208389677107e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,7.284191815415397e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,9.862198203336447e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,0.0004678187542594,287.873779296875,294.1499938964844,288.2288513183594,285.9067687988281,289.25421142578125,288.4278564453125,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979236638173,5.621279441925253e-09,0.0009979179594665,-0.0137792341411113,0.0,0.0,0.0,-0.0075995251536369,60.0,0.6847953796386719,-0.0,-6.78975311529939e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,9.363613207824528e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,9.860350837698206e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,7.282819569809362e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.860340651357546e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,0.0004677306278608,287.87030029296875,294.1499938964844,288.2013854980469,285.8951110839844,289.2449645996094,288.40484619140625,287.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977353038266,5.599261054811677e-09,0.0009977297158911,-0.0137215517461299,0.0,0.0,0.0,-0.0075886095874011,60.0,0.6655275821685791,-0.0,-6.78719089819424e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,9.362072160001844e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,9.858728299150243e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,7.281621219590306e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.858718112809584e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,0.0004676536773331,287.8668212890625,294.1499938964844,288.1738586425781,285.8835144042969,289.23553466796875,288.38140869140625,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975706925615,5.580025330687022e-09,0.0009975651046261,-0.0136711588129401,0.0,0.0,0.0,-0.0075790733098983,60.0,0.6462271809577942,-0.0,-6.784953399119331e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,9.360389958601444e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,9.85695660347119e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460754394531,0.0,0.0,7.280313002411276e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,9.85694641713053e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,0.0004675696836784,287.86212158203125,294.1499938964844,288.136474609375,285.86785888671875,289.2224426269531,288.3489990234375,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973910637199,5.559016802436645e-09,0.0009973854757845,-0.0136161223053932,0.0,0.0,0.0,-0.0075686587952077,60.0,0.619979977607727,-0.0,-6.782509842651052e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.359763498650864e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,9.856296674115585e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,7.279824785655364e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434509277344,0.0,0.0,9.856286487774923e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,0.0004675383679568,287.85992431640625,294.1499938964844,288.118896484375,285.8605651855469,289.2162170410156,288.3335876464844,287.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973241249099,5.55118218059647e-09,0.0009973185369744,-0.0135955968871712,0.0,0.0,0.0,-0.0075647747144103,60.0,0.6076456308364868,-0.0,-6.781598216321072e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,9.358629904454574e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.855102689471096e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,7.278943667188287e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,9.855093230726196e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,0.0004674817610066,287.85308837890625,294.1499938964844,288.0643005371094,285.8381042480469,289.1962585449219,288.2845458984375,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972027037292,5.5369877571820325e-09,0.0009971971157938,-0.0135584119707345,0.0,0.0,0.0,-0.0075577376410365,60.0,0.5692983269691467,-0.0,-6.779947625545901e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,9.358629904454574e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.855102689471096e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,7.278943667188287e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,9.855093230726196e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,0.0004674817610066,287.85308837890625,294.1499938964844,288.0643005371094,285.8381042480469,289.1962585449219,288.2845458984375,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972027037292,5.5369877571820325e-09,0.0009971971157938,-0.0135584119707345,0.0,0.0,0.0,-0.0075577376410365,60.0,0.5692983269691467,-0.0,-6.779947625545901e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,9.358798706671224e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,9.855280950432645e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,7.279074634425342e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.855270764091983e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,0.0004674902302213,287.8463134765625,294.1499938964844,288.01043701171875,285.8163146972656,289.1756896972656,288.2344970703125,287.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972199331969,5.539018577138677e-09,0.0009972144616767,-0.0135637326166033,0.0,0.0,0.0,-0.0075587444007396,60.0,0.5314601063728333,-0.0,-6.780183525734175e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,9.358798706671224e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,9.855280950432645e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,7.279074634425342e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.855270764091983e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,0.0004674902302213,287.8463134765625,294.1499938964844,288.01043701171875,285.8163146972656,289.1756896972656,288.2344970703125,287.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972199331969,5.539018577138677e-09,0.0009972144616767,-0.0135637326166033,0.0,0.0,0.0,-0.0075587444007396,60.0,0.5314601063728333,-0.0,-6.780183525734175e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.360269905300812e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.856829274212942e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,7.280218414962292e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,9.856819815468044e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,0.0004675637173932,287.8396301269531,294.1499938964844,287.9577331542969,285.7952880859375,289.1545104980469,288.1837158203125,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973759297281,5.557269755485095e-09,0.000997370458208,-0.0136115457862615,0.0,0.0,0.0,-0.0075677917338907,60.0,0.4943720996379852,-0.0,-6.782306627428626e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.360269905300812e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.856829274212942e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,7.280218414962292e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,9.856819815468044e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,0.0004675637173932,287.8396301269531,294.1499938964844,287.9577331542969,285.7952880859375,289.1545104980469,288.1837158203125,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973759297281,5.557269755485095e-09,0.000997370458208,-0.0136115457862615,0.0,0.0,0.0,-0.0075677917338907,60.0,0.4943720996379852,-0.0,-6.782306627428626e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.36146534513682e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.858088742475955e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,7.281149009941146e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,9.858079283731058e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0004676234384533,287.8363037109375,294.1499938964844,287.93194580078125,285.78515625,289.1437072753906,288.1581420898437,287.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975031716749,5.572133865427986e-09,0.0009974975837394,-0.0136504853144288,0.0,0.0,0.0,-0.0075751608237624,60.0,0.4761804342269897,-0.0,-6.784035377904729e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,9.362996934214608e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209289550781,0.0,0.0,9.85970109468326e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,7.282340084202588e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203491210937,0.0,0.0,9.85969163593836e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,0.0004676999524235,287.8330078125,294.1499938964844,287.9065856933594,285.7752380371094,289.1327514648437,288.1324768066406,287.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976660367101,5.591179519370826e-09,0.0009976604487746,-0.0137003809213638,0.0,0.0,0.0,-0.0075846025720238,60.0,0.4582858979701996,-0.0,-6.786250850154829e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,9.366885205963628e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,9.86379527603276e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,7.285363244591281e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,9.863785817287862e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,0.000467894191388,287.8264465332031,294.1499938964844,287.8572998046875,285.75634765625,289.1105041503906,288.0811767578125,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980795439332,5.639547495661645e-09,0.0009980739559978,-0.0138270910829305,0.0,0.0,0.0,-0.0076085799373686,60.0,0.4234252274036407,-0.0,-6.79187976970752e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,9.366885205963628e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,9.86379527603276e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,7.285363244591281e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,9.863785817287862e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,0.000467894191388,287.8264465332031,294.1499938964844,287.8572998046875,285.75634765625,289.1105041503906,288.0811767578125,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980795439332,5.639547495661645e-09,0.0009980739559978,-0.0138270910829305,0.0,0.0,0.0,-0.0076085799373686,60.0,0.4234252274036407,-0.0,-6.79187976970752e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,9.371707710670309e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.8688731668517e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,7.289114000741392e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.8688637081068e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,0.0004681350837927,287.8199462890625,294.1499938964844,287.810302734375,285.7387390136719,289.0877685546875,288.0301208496094,287.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985928190872,5.699562155569993e-09,0.0009985871147364,-0.0139843132346868,0.0,0.0,0.0,-0.0076383319683372,60.0,0.3900157213211059,-0.0,-6.79886653642825e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,9.371707710670309e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.8688731668517e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,7.289114000741392e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.8688637081068e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,0.0004681350837927,287.8199462890625,294.1499938964844,287.810302734375,285.7387390136719,289.0877685546875,288.0301208496094,287.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985928190872,5.699562155569993e-09,0.0009985871147364,-0.0139843132346868,0.0,0.0,0.0,-0.0076383319683372,60.0,0.3900157213211059,-0.0,-6.79886653642825e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.37732111196965e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,9.874784882413223e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,7.293480302905664e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,9.874775423668324e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.000468415528303,287.81353759765625,294.1499938964844,287.7659912109375,285.7225952148437,289.0646057128906,287.9797668457031,287.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.76943870456148e-09,0.000999184558168,-0.0141673684120178,0.0,0.0,0.0,-0.0076729729771614,60.0,0.3583756685256958,-0.0,-6.807006514009117e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.37732111196965e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,9.874784882413223e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,7.293480302905664e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,9.874775423668324e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.000468415528303,287.81353759765625,294.1499938964844,287.7659912109375,285.7225952148437,289.0646057128906,287.9797668457031,287.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.76943870456148e-09,0.000999184558168,-0.0141673684120178,0.0,0.0,0.0,-0.0076729729771614,60.0,0.3583756685256958,-0.0,-6.807006514009117e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.898193359375,0.0,0.0,9.383434371557088e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,9.881221922114491e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,7.298235141206533e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,9.881213190965354e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0004687208856921,287.8071594238281,294.1499938964844,287.7247314453125,285.7081298828125,289.0411071777344,287.9305419921875,287.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998411405831,5.845532946580079e-09,0.000999835319817,-0.0143667114898562,0.0,0.0,0.0,-0.0077106961980462,60.0,0.3286405503749847,-0.0,-6.815876218979612e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.898193359375,0.0,0.0,9.383434371557088e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,9.881221922114491e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,7.298235141206533e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,9.881213190965354e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0004687208856921,287.8071594238281,294.1499938964844,287.7247314453125,285.7081298828125,289.0411071777344,287.9305419921875,287.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998411405831,5.845532946580079e-09,0.000999835319817,-0.0143667114898562,0.0,0.0,0.0,-0.0077106961980462,60.0,0.3286405503749847,-0.0,-6.815876218979612e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,9.386603778693824e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.884559403872116e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,7.300700235646218e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,9.88455067272298e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.0,0.0,0.0004688792396336,287.8039855957031,294.1499938964844,287.7053527832031,285.7015380859375,289.029296875,287.90631103515625,287.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992049232096e-09,0.0010001726914197,-0.0144700808450579,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3144250810146332,-0.0,-6.820477693736393e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.389786282554267e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.88791070994921e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.0,7.303175516426563e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,9.887901978800072e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,0.0004690382047556,287.80084228515625,294.1499938964844,287.6868896484375,285.6954650878906,289.0173645019531,287.8826904296875,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.9246056949291415e-09,0.0010005114600062,-0.014573854394257,0.0,0.0,0.0,-0.0077498955652117,60.0,0.300997644662857,-0.0,-6.825099063689778e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,9.39456804189831e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,9.892946400213988e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,7.306894985958934e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,9.89293766906485e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.000469277088996,287.79608154296875,294.1499938964844,287.66064453125,285.68719482421875,288.9991760253906,287.84783935546875,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841380739555924e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2817406356334686,-0.0,-6.832046750560039e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,9.396031964570284e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,9.894487448036672e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.308032945729792e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866882324219,0.0,0.0,9.894478716887534e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0004693501978181,287.7945861816406,294.1499938964844,287.6528625488281,285.684814453125,288.993408203125,287.83709716796875,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002359498324949e-09,0.0010011763079091,-0.0147775411605834,0.0,0.0,0.0,-0.0077884416095912,60.0,0.2759555876255035,-0.0,-6.834174115510906e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.881591796875,0.0,0.0,9.401895658811554e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.900661825668068e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,7.312593515962362e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.900653822114692e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,0.0004696431278716,287.7884216308594,294.1499938964844,287.6230163574219,285.6763610839844,288.96929931640625,287.79443359375,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018065804615,6.075349112677486e-09,0.0010018005268648,-0.0149687454104423,0.0,0.0,0.0,-0.0078246258199214,60.0,0.2537481486797333,-0.0,-6.84269849671182e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.881591796875,0.0,0.0,9.401895658811554e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.900661825668068e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,7.312593515962362e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.900653822114692e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,0.0004696431278716,287.7884216308594,294.1499938964844,287.6230163574219,285.6763610839844,288.96929931640625,287.79443359375,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018065804615,6.075349112677486e-09,0.0010018005268648,-0.0149687454104423,0.0,0.0,0.0,-0.0078246258199214,60.0,0.2537481486797333,-0.0,-6.84269849671182e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,9.407012112205848e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,9.90604967228137e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,7.316572737181559e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757629394531,0.0,0.0,9.906040941132233e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,0.0004698986886069,287.7823181152344,294.1499938964844,287.5977478027344,285.6702880859375,288.9451599121094,287.75494384765625,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139029729013146e-09,0.001002345001325,-0.0151355620473623,0.0,0.0,0.0,-0.0078561948612332,60.0,0.2344995439052581,-0.0,-6.850140010783434e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
