time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347520,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,9.407012112205848e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,9.90604967228137e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,7.316572737181559e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757629394531,0.0,0.0,9.906040941132233e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,0.0004698986886069,287.7823181152344,294.1499938964844,287.5977478027344,285.6702880859375,288.9451599121094,287.75494384765625,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139029729013146e-09,0.001002345001325,-0.0151355620473623,0.0,0.0,0.0,-0.0078561948612332,60.0,0.2344995439052581,-0.0,-6.850140010783434e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.411133214598522e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,9.91038978099823e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,7.319778524106368e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.910381049849092e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0004701045691035,287.7762451171875,294.1499938964844,287.5774230957031,285.666748046875,288.92108154296875,287.7190246582031,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.190313595055841e-09,0.0010027835378423,-0.0152699034661054,0.0,0.0,0.0,-0.0078816190361976,60.0,0.2183624505996704,-0.0,-6.856136280930515e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.411133214598522e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,9.91038978099823e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,7.319778524106368e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.910381049849092e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0004701045691035,287.7762451171875,294.1499938964844,287.5774230957031,285.666748046875,288.92108154296875,287.7190246582031,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.190313595055841e-09,0.0010027835378423,-0.0152699034661054,0.0,0.0,0.0,-0.0078816190361976,60.0,0.2183624505996704,-0.0,-6.856136280930515e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,9.412546933162956e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.911878441926092e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,7.320877921301872e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,9.911869710776956e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,0.0004701752041,287.77325439453125,294.1499938964844,287.5692443847656,285.6659851074219,288.9091186523437,287.7030639648437,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.207896863230644e-09,0.0010029338300228,-0.0153159648180007,0.0,0.0,0.0,-0.0078903352841734,60.0,0.2120337337255478,-0.0,-6.858192591607803e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.413940279046074e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,9.913345274981113e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,7.321961311390623e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.913337271427736e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,0.0004702448204625,287.770263671875,294.1499938964844,287.5624389648437,285.6659545898437,288.89715576171875,287.6872863769531,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.225227000555833e-09,0.0010030823759734,-0.0153613602742552,0.0,0.0,0.0,-0.0078989285975694,60.0,0.2057458013296127,-0.0,-6.860219770032927e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,9.415239765075968e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,9.91471388260834e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,7.322971941903234e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,9.914705151459202e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.0,0.0004703097220044,287.76434326171875,294.1499938964844,287.5531616210937,285.6680603027344,288.8735046386719,287.65985107421875,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241350103408649e-09,0.0010032200952991,-0.0154035966843366,0.0,0.0,0.0,-0.0079069202765822,60.0,0.1968373358249664,-0.0,-6.862105550453634e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,9.415239765075968e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,9.91471388260834e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,7.322971941903234e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,9.914705151459202e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.0,0.0004703097220044,287.76434326171875,294.1499938964844,287.5531616210937,285.6680603027344,288.8735046386719,287.65985107421875,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241350103408649e-09,0.0010032200952991,-0.0154035966843366,0.0,0.0,0.0,-0.0079069202765822,60.0,0.1968373358249664,-0.0,-6.862105550453634e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,9.414860687684268e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,9.91431443253532e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,7.322677265619859e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.914306428981944e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,0.0004702908336184,287.7584533691406,294.1499938964844,287.54998779296875,285.6732788085937,288.85015869140625,287.6372375488281,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236567706707774e-09,0.0010031792335212,-0.0153910685330629,0.0,0.0,0.0,-0.0079045500606298,60.0,0.1918748766183853,-0.0,-6.861546353320591e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,9.414860687684268e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,9.91431443253532e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,7.322677265619859e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.914306428981944e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,0.0004702908336184,287.7584533691406,294.1499938964844,287.54998779296875,285.6732788085937,288.85015869140625,287.6372375488281,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236567706707774e-09,0.0010031792335212,-0.0153910685330629,0.0,0.0,0.0,-0.0079045500606298,60.0,0.1918748766183853,-0.0,-6.861546353320591e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.413156658411026e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.9125194537919e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,7.321351586142555e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.912511450238526e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,0.0004702057049144,287.7526550292969,294.1499938964844,287.54998779296875,285.6794738769531,288.8272399902344,287.6192626953125,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215269188203365e-09,0.0010029971599578,-0.0153352757915854,0.0,0.0,0.0,-0.0078939916566014,60.0,0.189902201294899,-0.0,-6.85905447994628e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.413156658411026e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.9125194537919e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,7.321351586142555e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.912511450238526e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,0.0004702057049144,287.7526550292969,294.1499938964844,287.54998779296875,285.6794738769531,288.8272399902344,287.6192626953125,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215269188203365e-09,0.0010029971599578,-0.0153352757915854,0.0,0.0,0.0,-0.0078939916566014,60.0,0.189902201294899,-0.0,-6.85905447994628e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.41077814786695e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.910014341585338e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,7.319501310121268e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.910007065627724e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,0.0004700869030784,287.7469177246094,294.1499938964844,287.54998779296875,285.6844787597656,288.80474853515625,287.6051025390625,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185573386829901e-09,0.0010027432581409,-0.0152574861422181,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1890398263931274,-0.0,-6.855581347053885e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.41077814786695e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.910014341585338e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,7.319501310121268e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.910007065627724e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,0.0004700869030784,287.7469177246094,294.1499938964844,287.54998779296875,285.6844787597656,288.80474853515625,287.6051025390625,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185573386829901e-09,0.0010027432581409,-0.0152574861422181,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1890398263931274,-0.0,-6.855581347053885e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,9.409290214534848e-05,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.908447827911004e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,7.318343705264851e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,9.908439824357627e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,0.0004700125718954,287.7440795898437,294.1499938964844,287.54998779296875,285.68658447265625,288.793701171875,287.5994567871094,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002590637654,6.167002020163181e-09,0.001002584467642,-0.0152088375762104,0.0,0.0,0.0,-0.0078700631856918,60.0,0.188774287700653,-0.0,-6.853409928453402e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.407722973264754e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.906796913128346e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.317124982364476e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.906789637170732e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0004699342825915,287.7412414550781,294.1499938964844,287.54998779296875,285.6884155273437,288.78271484375,287.5942687988281,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024232324212,6.147445663629014e-09,0.0010024170624092,-0.015157607384026,0.0,0.0,0.0,-0.0078603671863675,60.0,0.1885306686162948,-0.0,-6.851124112472462e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,9.40484824241139e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,9.903770114760846e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,7.314889080589637e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.90376211120747e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0004697907133959,287.7365417480469,294.1499938964844,287.54998779296875,285.6909484863281,288.7644348144531,287.5865478515625,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111582795398362e-09,0.0010021105408668,-0.0150636620819568,0.0,0.0,0.0,-0.0078425901010632,60.0,0.1881614029407501,-0.0,-6.846931910331477e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.404230513609946e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,9.903118916554376e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,7.314408867387101e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,9.903111640596762e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.0004697598342318,287.7356262207031,294.1499938964844,287.54998779296875,285.6913452148437,288.7610168457031,287.5853271484375,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.103872074447736e-09,0.0010020446497946,-0.0150434635579586,0.0,0.0,0.0,-0.007838767953217,60.0,0.1880980879068374,-0.0,-6.846030942142535e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.400284034200011e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.898963617160916e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,7.311339140869677e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.89895561360754e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0004695627139881,287.7300720214844,294.1499938964844,287.54998779296875,285.6933288574219,288.7397155761719,287.5782470703125,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054642121000597e-09,0.0010016236919909,-0.0149145005270838,0.0,0.0,0.0,-0.0078143617138266,60.0,0.1877099722623825,-0.0,-6.840279809239291e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.400284034200011e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.898963617160916e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,7.311339140869677e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.89895561360754e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0004695627139881,287.7300720214844,294.1499938964844,287.54998779296875,285.6933288574219,288.7397155761719,287.5782470703125,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054642121000597e-09,0.0010016236919909,-0.0149145005270838,0.0,0.0,0.0,-0.0078143617138266,60.0,0.1877099722623825,-0.0,-6.840279809239291e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.395965025760232e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.894414688460527e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,7.307979831239209e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.894407412502916e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0004693469963967,287.724609375,294.1499938964844,287.54998779296875,285.6944885253906,288.7187805175781,287.5726623535156,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000770547132106e-09,0.0010011630365625,-0.0147733772173523,0.0,0.0,0.0,-0.0077876555733382,60.0,0.1873407661914825,-0.0,-6.833988663856871e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.395965025760232e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.894414688460527e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,7.307979831239209e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.894407412502916e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0004693469963967,287.724609375,294.1499938964844,287.54998779296875,285.6944885253906,288.7187805175781,287.5726623535156,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000770547132106e-09,0.0010011630365625,-0.0147733772173523,0.0,0.0,0.0,-0.0077876555733382,60.0,0.1873407661914825,-0.0,-6.833988663856871e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.391373896505684e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.889580542221664e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.304408791242167e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.889573266264053e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0004691176873166,287.7191772460937,294.1499938964844,287.54998779296875,285.6948547363281,288.6982421875,287.5682373046875,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943517678019816e-09,0.0010006735101342,-0.0146233970299363,0.0,0.0,0.0,-0.0077592730522155,60.0,0.1869821101427078,-0.0,-6.827305298884312e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.391373896505684e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.889580542221664e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.304408791242167e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.889573266264053e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0004691176873166,287.7191772460937,294.1499938964844,287.54998779296875,285.6948547363281,288.6982421875,287.5682373046875,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943517678019816e-09,0.0010006735101342,-0.0146233970299363,0.0,0.0,0.0,-0.0077592730522155,60.0,0.1869821101427078,-0.0,-6.827305298884312e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.388982289237902e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.887062333291396e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,7.302549056475982e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.88705432973802e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,0.0004689982160925,287.71649169921875,294.1499938964844,287.54998779296875,285.6947937011719,288.68817138671875,287.56646728515625,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.913691758507866e-09,0.001000418444164,-0.0145452627912163,0.0,0.0,0.0,-0.0077444869093596,60.0,0.186807170510292,-0.0,-6.823825060564559e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,9.386568854097276e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,9.884520113701e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,7.300671131815761e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,9.884512837743388e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0004688776680268,287.7138366699219,294.1499938964844,287.54998779296875,285.6945495605469,288.6781921386719,287.5648803710937,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.88358783915055e-09,0.0010001609334722,-0.0144664021208882,0.0,0.0,0.0,-0.0077295629307627,60.0,0.1866342276334762,-0.0,-6.820313558364435e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.38168668653816e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.87937892205082e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,7.296873809536919e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,9.879371646093205e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,0.0004686338070314,287.7085266113281,294.1499938964844,287.54998779296875,285.6936340332031,288.65838623046875,287.56201171875,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705873015366e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.186292752623558,-0.0,-6.813214525891453e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.38168668653816e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.87937892205082e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,7.296873809536919e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,9.879371646093205e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,0.0004686338070314,287.7085266113281,294.1499938964844,287.54998779296875,285.6936340332031,288.65838623046875,287.56201171875,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705873015366e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.186292752623558,-0.0,-6.813214525891453e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.376717207487673e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.874145325738937e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,7.293008820852265e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.874138049781322e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,0.0004683855804614,287.70330810546875,294.1499938964844,287.54998779296875,285.6921691894531,288.6389465332031,287.55975341796875,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760734111959209e-09,0.0009991105180233,-0.0141445659101009,0.0,0.0,0.0,-0.007668659556657,60.0,0.1859604716300964,-0.0,-6.805991858982452e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.376717207487673e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.874145325738937e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,7.293008820852265e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.874138049781322e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,0.0004683855804614,287.70330810546875,294.1499938964844,287.54998779296875,285.6921691894531,288.6389465332031,287.55975341796875,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760734111959209e-09,0.0009991105180233,-0.0141445659101009,0.0,0.0,0.0,-0.007668659556657,60.0,0.1859604716300964,-0.0,-6.805991858982452e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.371698251925407e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.868860797723757e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,7.289105269592255e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.86885352176614e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004681348800659,287.6981506347656,294.1499938964844,287.54998779296875,285.69024658203125,288.619873046875,287.5579528808594,287.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.6981495077934605e-09,0.0009985753567889,-0.0139806121587753,0.0,0.0,0.0,-0.0076376334764063,60.0,0.1856369525194168,-0.0,-6.798702401056289e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.371698251925407e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.868860797723757e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,7.289105269592255e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.86885352176614e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004681348800659,287.6981506347656,294.1499938964844,287.54998779296875,285.69024658203125,288.619873046875,287.5579528808594,287.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.6981495077934605e-09,0.0009985753567889,-0.0139806121587753,0.0,0.0,0.0,-0.0076376334764063,60.0,0.1856369525194168,-0.0,-6.798702401056289e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.36656433623284e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.863454033620656e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,7.285112224053591e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,9.863447485258804e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.0004678784462157,287.6930236816406,294.1499938964844,287.54998779296875,285.6879577636719,288.6011657714844,287.5564880371094,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634134936371993e-09,0.0009980279719457,-0.013812911696732,0.0,0.0,0.0,-0.0076058986596763,60.0,0.1853210031986236,-0.0,-6.791249518300901e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.36656433623284e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.863454033620656e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,7.285112224053591e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,9.863447485258804e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.0004678784462157,287.6930236816406,294.1499938964844,287.54998779296875,285.6879577636719,288.6011657714844,287.5564880371094,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634134936371993e-09,0.0009980279719457,-0.013812911696732,0.0,0.0,0.0,-0.0076058986596763,60.0,0.1853210031986236,-0.0,-6.791249518300901e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.363905701320618e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.860654245130718e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,7.283043669303879e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,9.860646969173104e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0004677456163335,287.69049072265625,294.1499938964844,287.54998779296875,285.68670654296875,288.5919494628906,287.555908203125,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600975683250908e-09,0.0009977443842217,-0.0137260435149073,0.0,0.0,0.0,-0.0075894598849117,60.0,0.1851659566164016,-0.0,-6.787390560702988e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.361212869407608e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.857818076852708e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,7.280949648702517e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.857811528490856e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,0.000467611127533,287.68798828125,294.1499938964844,287.54998779296875,285.68536376953125,288.58282470703125,287.55535888671875,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974627755582,5.5673998744509845e-09,0.0009974571876227,-0.0136380838230252,0.0,0.0,0.0,-0.0075728143565356,60.0,0.1850117743015289,-0.0,-6.783484707284515e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.35614516492933e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.852481889538468e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.277008262462914e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.852475341176614e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004673580115195,287.6833801269531,294.1499938964844,287.54998779296875,285.68280029296875,288.566162109375,287.554443359375,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504217082119567e-09,0.0009969170205295,-0.0134725598618388,0.0,0.0,0.0,-0.0075414925813674,60.0,0.1847298443317413,-0.0,-6.77613698485402e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,9.355681686429308e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,9.851993672782557e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,7.276648102561012e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.851987124420702e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0004673348739743,287.6829833984375,294.1499938964844,287.54998779296875,285.6825866699219,288.56475830078125,287.55438232421875,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498438593320998e-09,0.000996867660433,-0.013457422144711,0.0,0.0,0.0,-0.0075386282987892,60.0,0.1847054958343505,-0.0,-6.775465521968729e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.34982017497532e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.845821477938443e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,7.272088259924203e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.845814201980828e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.000467042060336,287.6780700683594,294.1499938964844,287.54998779296875,285.6796569824219,288.5470275878906,287.5535888671875,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425355276145183e-09,0.0009962426265701,-0.0132659599184989,0.0,0.0,0.0,-0.0075023975223302,60.0,0.1844021528959274,-0.0,-6.76697169410545e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.34982017497532e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.845821477938443e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,7.272088259924203e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.845814201980828e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.000467042060336,287.6780700683594,294.1499938964844,287.54998779296875,285.6796569824219,288.5470275878906,287.5535888671875,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425355276145183e-09,0.0009962426265701,-0.0132659599184989,0.0,0.0,0.0,-0.0075023975223302,60.0,0.1844021528959274,-0.0,-6.76697169410545e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
