time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349860,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,9.343661804450676e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.83933568932116e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,7.267298497026786e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.839329140959308e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,0.000466734461952,287.6731872558594,294.1499938964844,287.54998779296875,285.6766662597656,288.5296325683594,287.552978515625,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1841002702713012,-0.0,-6.758054382771661e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,9.343661804450676e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.83933568932116e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,7.267298497026786e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.839329140959308e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,0.000466734461952,287.6731872558594,294.1499938964844,287.54998779296875,285.6766662597656,288.5296325683594,287.552978515625,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1841002702713012,-0.0,-6.758054382771661e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.337197843706237e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.832529030973092e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.262271537911147e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.83252248261124e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0004664115840569,287.6683654785156,294.1499938964844,287.54998779296875,285.6736755371094,288.5125427246094,287.5524597167969,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267994485080862e-09,0.0009948970982804,-0.0128537053242325,0.0,0.0,0.0,-0.0074243866838514,60.0,0.1837994009256363,-0.0,-6.748702219283588e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.337197843706237e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.832529030973092e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.262271537911147e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.83252248261124e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0004664115840569,287.6683654785156,294.1499938964844,287.54998779296875,285.6736755371094,288.5125427246094,287.5524597167969,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267994485080862e-09,0.0009948970982804,-0.0128537053242325,0.0,0.0,0.0,-0.0074243866838514,60.0,0.1837994009256363,-0.0,-6.748702219283588e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.333839261671528e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.828992187976836e-05,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.259658741531894e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.828985639614984e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,0.0004662438295781,287.666015625,294.1499938964844,287.54998779296875,285.6722412109375,288.504150390625,287.55224609375,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099454424344,5.226123533930149e-09,0.0009945390047505,-0.0127440113574266,0.0,0.0,0.0,-0.0074036293663084,60.0,0.1836494207382202,-0.0,-6.74384494914193e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.330429747933522e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.825401502894238e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,7.257006654981524e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,9.825394954532384e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0004660734848584,287.66363525390625,294.1499938964844,287.54998779296875,285.6708068847656,288.4958190917969,287.55206298828125,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.183613094317252e-09,0.0009941754397004,-0.0126326400786638,0.0,0.0,0.0,-0.0073825549334287,60.0,0.1834993958473205,-0.0,-6.738915203641227e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.323520498583092e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.818125545280054e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,7.251632632687688e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.8181189969182e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,0.0004657283716369,287.658935546875,294.1499938964844,287.54998779296875,285.6681213378906,288.47930908203125,287.5517272949219,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097483324334462e-09,0.0009934392292052,-0.0124069908633828,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1832003593444824,-0.0,-6.728933499289269e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.323520498583092e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.818125545280054e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,7.251632632687688e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.8181189969182e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,0.0004657283716369,287.658935546875,294.1499938964844,287.54998779296875,285.6681213378906,288.47930908203125,287.5517272949219,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097483324334462e-09,0.0009934392292052,-0.0124069908633828,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1832003593444824,-0.0,-6.728933499289269e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.316473006037997e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.810704068513588e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,7.246151653816923e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.810697520151734e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0004653763608075,287.654296875,294.1499938964844,287.54998779296875,285.66571044921875,288.4631042480469,287.5514221191406,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009629600039034e-09,0.0009926878847181,-0.0121768256649374,0.0,0.0,0.0,-0.0072963046841323,60.0,0.1829035878181457,-0.0,-6.71875923785592e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.316473006037997e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.810704068513588e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,7.246151653816923e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.810697520151734e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0004653763608075,287.654296875,294.1499938964844,287.54998779296875,285.66571044921875,288.4631042480469,287.5514221191406,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009629600039034e-09,0.0009926878847181,-0.0121768256649374,0.0,0.0,0.0,-0.0072963046841323,60.0,0.1829035878181457,-0.0,-6.71875923785592e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.309392771683632e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.803248394746332e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,7.240644481498748e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.80324184638448e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,0.0004650226910598,287.6496887207031,294.1499938964844,287.54998779296875,285.66363525390625,288.4472045898437,287.5512084960937,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921369978205803e-09,0.0009919331641867,-0.0119455931708216,0.0,0.0,0.0,-0.0072525506839156,60.0,0.182610422372818,-0.0,-6.70854518602937e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.309392771683632e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.803248394746332e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,7.240644481498748e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.80324184638448e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,0.0004650226910598,287.6496887207031,294.1499938964844,287.54998779296875,285.66363525390625,288.4472045898437,287.5512084960937,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921369978205803e-09,0.0009919331641867,-0.0119455931708216,0.0,0.0,0.0,-0.0072525506839156,60.0,0.182610422372818,-0.0,-6.70854518602937e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.302394755650312e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.795878577278928e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,7.235201337607577e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,9.795872756512836e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004646731249522,287.6451721191406,294.1499938964844,287.54998779296875,285.6619567871094,288.4316101074219,287.5509948730469,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834133537912066e-09,0.0009911871748045,-0.0117170410230755,0.0,0.0,0.0,-0.0072093033231794,60.0,0.1823226809501648,-0.0,-6.698457610809784e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.302394755650312e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.795878577278928e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,7.235201337607577e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,9.795872756512836e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004646731249522,287.6451721191406,294.1499938964844,287.54998779296875,285.6619567871094,288.4316101074219,287.5509948730469,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834133537912066e-09,0.0009911871748045,-0.0117170410230755,0.0,0.0,0.0,-0.0072093033231794,60.0,0.1823226809501648,-0.0,-6.698457610809784e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,9.298999066231772e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,9.792302444111556e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.232560164993629e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.792296623345464e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.0004645035078283,287.6429443359375,294.1499938964844,287.54998779296875,285.66131591796875,288.4239807128906,287.5509338378906,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.791800289893899e-09,0.0009908250067383,-0.0116061307489871,0.0,0.0,0.0,-0.0071883164346218,60.0,0.1821825802326202,-0.0,-6.693565524074074e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.295684867538512e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.788812894839792e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.229983020806685e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.788807074073702e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.0004643379943445,287.6407165527344,294.1499938964844,287.54998779296875,285.6607971191406,288.4164123535156,287.5508728027344,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904766920953,4.750492443861276e-09,0.0009904720354825,-0.011497906409204,0.0,0.0,0.0,-0.0071678389795124,60.0,0.1820454001426696,-0.0,-6.68879351906071e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.289187437389046e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.781971311895175e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,7.224929140647873e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.781964763533324e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,0.0004640134284272,287.63629150390625,294.1499938964844,287.54998779296875,285.6601867675781,288.4013671875,287.5507202148437,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.6694941246983035e-09,0.000989779131487,-0.0112856943160295,0.0,0.0,0.0,-0.0071276831440627,60.0,0.1817738860845565,-0.0,-6.679440645029899e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.289187437389046e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.781971311895175e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,7.224929140647873e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.781964763533324e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,0.0004640134284272,287.63629150390625,294.1499938964844,287.54998779296875,285.6601867675781,288.4013671875,287.5507202148437,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.6694941246983035e-09,0.000989779131487,-0.0112856943160295,0.0,0.0,0.0,-0.0071276831440627,60.0,0.1817738860845565,-0.0,-6.679440645029899e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.283134568249808e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.775596117833628e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,7.220220868475735e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.775590297067538e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0004637110687326,287.6319274902344,294.1499938964844,287.54998779296875,285.6602783203125,288.3866271972656,287.5506286621094,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891383815556,4.594030933446902e-09,0.0009891337249428,-0.0110879819840192,0.0,0.0,0.0,-0.007090272847563,60.0,0.1815133988857269,-0.0,-6.670732943803159e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.283134568249808e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.775596117833628e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,7.220220868475735e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.775590297067538e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0004637110687326,287.6319274902344,294.1499938964844,287.54998779296875,285.6602783203125,288.3866271972656,287.5506286621094,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891383815556,4.594030933446902e-09,0.0009891337249428,-0.0110879819840192,0.0,0.0,0.0,-0.007090272847563,60.0,0.1815133988857269,-0.0,-6.670732943803159e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.277646313421428e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.769817552296443e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,7.215952791739255e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.769811731530352e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0004634369397535,287.62762451171875,294.1499938964844,287.54998779296875,285.6610717773437,288.37213134765625,287.550537109375,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885531617328,4.525613217509772e-09,0.0009885487379506,-0.0109087275341153,0.0,0.0,0.0,-0.0070563550107181,60.0,0.1812663525342941,-0.0,-6.662843077265279e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.277646313421428e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.769817552296443e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,7.215952791739255e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.769811731530352e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0004634369397535,287.62762451171875,294.1499938964844,287.54998779296875,285.6610717773437,288.37213134765625,287.550537109375,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885531617328,4.525613217509772e-09,0.0009885487379506,-0.0109087275341153,0.0,0.0,0.0,-0.0070563550107181,60.0,0.1812663525342941,-0.0,-6.662843077265279e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,9.27281944314018e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.764733840711416e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,7.212198397610337e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.764728019945323e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.000463195843622,287.62335205078125,294.1499938964844,287.54998779296875,285.6626892089844,288.35791015625,287.5504455566406,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988038489595,4.4654298037016815e-09,0.0009880340658128,-0.0107510453090071,0.0,0.0,0.0,-0.0070265191607177,60.0,0.1810345947742462,-0.0,-6.655906759078789e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,9.27281944314018e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.764733840711416e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,7.212198397610337e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.764728019945323e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.000463195843622,287.62335205078125,294.1499938964844,287.54998779296875,285.6626892089844,288.35791015625,287.5504455566406,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988038489595,4.4654298037016815e-09,0.0009880340658128,-0.0107510453090071,0.0,0.0,0.0,-0.0070265191607177,60.0,0.1810345947742462,-0.0,-6.655906759078789e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.270499867852776e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.762292029336096e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,7.21039468771778e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.762286208570004e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,0.0004630800103768,287.6212463378906,294.1499938964844,287.54998779296875,285.6638488769531,288.350830078125,287.5504150390625,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877911070361,4.436514711159134e-09,0.0009877866832539,-0.0106752878054976,0.0,0.0,0.0,-0.0070121847093105,60.0,0.1809210032224655,-0.0,-6.652575734733547e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.2686757852789e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.76037117652595e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,7.208975875983015e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.76036535575986e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004629888862837,287.619140625,294.1499938964844,287.54998779296875,285.66522216796875,288.3439025878906,287.5503845214844,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875969262793,4.4137662413845655e-09,0.0009875925024971,-0.0106156868860125,0.0,0.0,0.0,-0.0070009087212383,60.0,0.180817574262619,-0.0,-6.649955253124062e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.26548382267356e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.757009684108198e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.206492591649294e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.757003863342106e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0004628294263966,287.614990234375,294.1499938964844,287.54998779296875,285.6687316894531,288.3301696777344,287.5503234863281,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256062217,4.373953199632297e-09,0.0009872517548501,-0.0105113750323653,0.0,0.0,0.0,-0.0069811702705919,60.0,0.1806206554174423,-0.0,-6.645370831392938e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.26548382267356e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.757009684108198e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.206492591649294e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.757003863342106e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0004628294263966,287.614990234375,294.1499938964844,287.54998779296875,285.6687316894531,288.3301696777344,287.5503234863281,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256062217,4.373953199632297e-09,0.0009872517548501,-0.0105113750323653,0.0,0.0,0.0,-0.0069811702705919,60.0,0.1806206554174423,-0.0,-6.645370831392938e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,9.263209358323364e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.754613711265848e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,7.204723806353286e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.754608618095516e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004627158341463,287.6108703613281,294.1499938964844,287.54998779296875,285.6732788085937,288.3166809082031,287.55029296875,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987013336271,4.345572790498409e-09,0.0009870090289041,-0.0104370173066854,0.0,0.0,0.0,-0.0069671007804572,60.0,0.1804435551166534,-0.0,-6.642103755893913e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,9.263209358323364e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.754613711265848e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,7.204723806353286e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.754608618095516e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004627158341463,287.6108703613281,294.1499938964844,287.54998779296875,285.6732788085937,288.3166809082031,287.55029296875,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987013336271,4.345572790498409e-09,0.0009870090289041,-0.0104370173066854,0.0,0.0,0.0,-0.0069671007804572,60.0,0.1804435551166534,-0.0,-6.642103755893913e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.261930972570552e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.753268386702985e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,7.203729182947427e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.753262565936892e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,0.0004626519803423,287.6068115234375,294.1499938964844,287.54998779296875,285.6789245605469,288.30340576171875,287.5502319335937,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868767810985,4.329608227493509e-09,0.0009868724737316,-0.0103951888158917,0.0,0.0,0.0,-0.0069591859355568,60.0,0.1802873015403747,-0.0,-6.640266292379239e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.261930972570552e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.753268386702985e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,7.203729182947427e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.753262565936892e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,0.0004626519803423,287.6068115234375,294.1499938964844,287.54998779296875,285.6789245605469,288.30340576171875,287.5502319335937,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868767810985,4.329608227493509e-09,0.0009868724737316,-0.0103951888158917,0.0,0.0,0.0,-0.0069591859355568,60.0,0.1802873015403747,-0.0,-6.640266292379239e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.261653030989692e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.752974438015372e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.203513087006286e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.752969344845042e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0004626380978152,287.6028137207031,294.1499938964844,287.54998779296875,285.6856384277344,288.2903747558594,287.5502014160156,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868467459455,4.3260990345572745e-09,0.0009868424385786,-0.0103859947994351,0.0,0.0,0.0,-0.0069574462249875,60.0,0.1801526844501495,-0.0,-6.639862704105326e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.261653030989692e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.752974438015372e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.203513087006286e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.752969344845042e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0004626380978152,287.6028137207031,294.1499938964844,287.54998779296875,285.6856384277344,288.2903747558594,287.5502014160156,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868467459455,4.3260990345572745e-09,0.0009868424385786,-0.0103859947994351,0.0,0.0,0.0,-0.0069574462249875,60.0,0.1801526844501495,-0.0,-6.639862704105326e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.261746163247152e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.753073391038924e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,7.203585846582428e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,9.753067570272832e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,0.000462642754428,287.6007995605469,294.1499938964844,287.54998779296875,285.6893615722656,288.2839050292969,287.5502014160156,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327243452451057e-09,0.0009868523338809,-0.0103889927268028,0.0,0.0,0.0,-0.0069580138660967,60.0,0.1800905913114547,-0.0,-6.639994154511443e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.262277308152989e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.753632184583694e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,7.203998393379152e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.753626363817602e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,0.0004626692680176,287.5988464355469,294.1499938964844,287.54998779296875,285.6933288574219,288.2775573730469,287.5501708984375,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.333836400860491e-09,0.0009869089117273,-0.0104062668979167,0.0,0.0,0.0,-0.0069612832739949,60.0,0.1800381541252136,-0.0,-6.640753014153233e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.263769607059658e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.755203063832596e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,7.205158908618614e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.755197970662266e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0004627438320312,287.59490966796875,294.1499938964844,287.54998779296875,285.701904296875,288.26495361328125,287.5501403808594,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352387783512768e-09,0.000987067236565,-0.0104548726230859,0.0,0.0,0.0,-0.0069704786874353,60.0,0.1799436062574386,-0.0,-6.642888195074192e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.263769607059658e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.755203063832596e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,7.205158908618614e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.755197970662266e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0004627438320312,287.59490966796875,294.1499938964844,287.54998779296875,285.701904296875,288.26495361328125,287.5501403808594,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352387783512768e-09,0.000987067236565,-0.0104548726230859,0.0,0.0,0.0,-0.0069704786874353,60.0,0.1799436062574386,-0.0,-6.642888195074192e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.266029519494624e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,9.757583029568195e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,7.206916779978201e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.757577936397864e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0004628567257896,287.5910339355469,294.1499938964844,287.54998779296875,285.7112731933594,288.2525634765625,287.5501403808594,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.3805052918344245e-09,0.0009873076342046,-0.0105285411700606,0.0,0.0,0.0,-0.0069844177924096,60.0,0.1798668056726455,-0.0,-6.646125427778315e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
