time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352200,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.266029519494624e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,9.757583029568195e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,7.206916779978201e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.757577936397864e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0004628567257896,287.5910339355469,294.1499938964844,287.54998779296875,285.7112731933594,288.2525634765625,287.5501403808594,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.3805052918344245e-09,0.0009873076342046,-0.0105285411700606,0.0,0.0,0.0,-0.0069844177924096,60.0,0.1798668056726455,-0.0,-6.646125427778315e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.268922440242022e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.760629473021254e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,7.209166506072506e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.760624379850924e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0004630012263078,287.5871887207031,294.1499938964844,287.54998779296875,285.7214050292969,288.2403259277344,287.55010986328125,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987619976513,4.4165093804338085e-09,0.0009876156691461,-0.0106228729709982,0.0,0.0,0.0,-0.0070022665895521,60.0,0.1798033267259597,-0.0,-6.650271444641477e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.268922440242022e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.760629473021254e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,7.209166506072506e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.760624379850924e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0004630012263078,287.5871887207031,294.1499938964844,287.54998779296875,285.7214050292969,288.2403259277344,287.55010986328125,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987619976513,4.4165093804338085e-09,0.0009876156691461,-0.0106228729709982,0.0,0.0,0.0,-0.0070022665895521,60.0,0.1798033267259597,-0.0,-6.650271444641477e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.272458555642515e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.764352580532432e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,7.211916818050668e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.764347487362102e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004631778865586,287.5833740234375,294.1499938964844,287.54998779296875,285.732177734375,288.22833251953125,287.5500793457031,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382051646709,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1797568202018737,-0.0,-6.655342588146598e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.272458555642515e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.764352580532432e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,7.211916818050668e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.764347487362102e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004631778865586,287.5833740234375,294.1499938964844,287.54998779296875,285.732177734375,288.22833251953125,287.5500793457031,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382051646709,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1797568202018737,-0.0,-6.655342588146598e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.274483454646544e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,9.766485163709147e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,7.213492062874138e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,9.76648007053882e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,0.0004632790514733,287.5815124511719,294.1499938964844,287.54998779296875,285.73779296875,288.2224426269531,287.5500793457031,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882120648398,4.485740223714174e-09,0.0009882076410576,-0.0108042592182755,0.0,0.0,0.0,-0.0070365876890718,60.0,0.1797401458024978,-0.0,-6.658247286850384e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.276552009396256e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.768663585418837e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,7.215100777102634e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.768658492248504e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.0004633823991753,287.5796203613281,294.1499938964844,287.54998779296875,285.7435302734375,288.2165832519531,287.5500793457031,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511495621528638e-09,0.0009884278988465,-0.0108717391267418,0.0,0.0,0.0,-0.0070493561215698,60.0,0.1797248870134353,-0.0,-6.66121593440039e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.28099689190276e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.77334420895204e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,7.218557584565133e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.77333911578171e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.000463604403194,287.575927734375,294.1499938964844,287.54998779296875,285.75537109375,288.2049865722656,287.5500793457031,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1797010600566864,-0.0,-6.667595897624778e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.28099689190276e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.77334420895204e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,7.218557584565133e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.77333911578171e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.000463604403194,287.575927734375,294.1499938964844,287.54998779296875,285.75537109375,288.2049865722656,287.5500793457031,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1797010600566864,-0.0,-6.667595897624778e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.285813575843348e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,9.778416279004888e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,7.222303975140676e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.778411185834555e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.0004638450336642,287.572265625,294.1499938964844,287.54998779296875,285.7676086425781,288.193603515625,287.550048828125,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626809158025935e-09,0.0009894138202071,-0.0111738601699471,0.0,0.0,0.0,-0.0071065216325223,60.0,0.1796870529651641,-0.0,-6.674514452242877e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.285813575843348e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,9.778416279004888e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,7.222303975140676e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.778411185834555e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.0004638450336642,287.572265625,294.1499938964844,287.54998779296875,285.7676086425781,288.193603515625,287.550048828125,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626809158025935e-09,0.0009894138202071,-0.0111738601699471,0.0,0.0,0.0,-0.0071065216325223,60.0,0.1796870529651641,-0.0,-6.674514452242877e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.290860180044548e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.783730638446286e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,7.226228626677766e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.783725545275956e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0004640971019398,287.5686340332031,294.1499938964844,287.54998779296875,285.7802124023437,288.18243408203125,287.550048828125,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.0113384909927845,0.0,0.0,0.0,-0.007137672509998,60.0,0.1796797066926956,-0.0,-6.681766961946779e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.290860180044548e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.783730638446286e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,7.226228626677766e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.783725545275956e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0004640971019398,287.5686340332031,294.1499938964844,287.54998779296875,285.7802124023437,288.18243408203125,287.550048828125,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.0113384909927845,0.0,0.0,0.0,-0.007137672509998,60.0,0.1796797066926956,-0.0,-6.681766961946779e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.296061762142926e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.789207979338244e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,7.230274786707014e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.789202886167914e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0004643569409381,287.5650634765625,294.1499938964844,287.54998779296875,285.79302978515625,288.17144775390625,287.550048828125,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.7544155279410916e-09,0.0009905050974339,-0.01150818541646,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1796775311231613,-0.0,-6.689246845326124e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.296061762142926e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.789207979338244e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,7.230274786707014e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.789202886167914e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0004643569409381,287.5650634765625,294.1499938964844,287.54998779296875,285.79302978515625,288.17144775390625,287.550048828125,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.7544155279410916e-09,0.0009905050974339,-0.01150818541646,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1796775311231613,-0.0,-6.689246845326124e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.2986949312035e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.791980846785008e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,7.232322241179645e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.79197575361468e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,0.0004644884902518,287.56329345703125,294.1499938964844,287.54998779296875,285.7995300292969,288.1660461425781,287.550048828125,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.787205298839581e-09,0.0009907854255288,-0.0115940924733877,0.0,0.0,0.0,-0.0071860370226204,60.0,0.1796780675649643,-0.0,-6.693034748650464e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.301328100264072e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.794753714231774e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,7.234370423248038e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.794748621061444e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,0.0004646200395654,287.5615234375,294.1499938964844,287.54998779296875,285.8060607910156,288.16070556640625,287.550048828125,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819996846094909e-09,0.0009910658700391,-0.0116800051182508,0.0,0.0,0.0,-0.0072022932581603,60.0,0.1796790510416031,-0.0,-6.69682407306027e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.306582069257274e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.800285624805838e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,7.238456601044163e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.80028125923127e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,0.0004648824688047,287.5580444335937,294.1499938964844,287.54998779296875,285.8191833496094,288.15008544921875,287.5500183105469,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347247041761,60.0,0.1796816140413284,-0.0,-6.704387089939702e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.306582069257274e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.800285624805838e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,7.238456601044163e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.80028125923127e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,0.0004648824688047,287.5580444335937,294.1499938964844,287.54998779296875,285.8191833496094,288.15008544921875,287.5500183105469,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347247041761,60.0,0.1796816140413284,-0.0,-6.704387089939702e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.311746543971822e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.80572440312244e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,7.242473657242954e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,9.805720037547871e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0004651404451578,287.5545959472656,294.1499938964844,287.54998779296875,285.8323059082031,288.1396789550781,287.5500183105469,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921801974996,4.949728626968408e-09,0.0009921751916408,-0.0120198912918567,0.0,0.0,0.0,-0.0072666066698729,60.0,0.1796842515468597,-0.0,-6.711826472383109e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.311746543971822e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.80572440312244e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,7.242473657242954e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,9.805720037547871e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0004651404451578,287.5545959472656,294.1499938964844,287.54998779296875,285.8323059082031,288.1396789550781,287.5500183105469,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921801974996,4.949728626968408e-09,0.0009921751916408,-0.0120198912918567,0.0,0.0,0.0,-0.0072666066698729,60.0,0.1796842515468597,-0.0,-6.711826472383109e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.316756768384948e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.811000199988484e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.24637066014111e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,9.810995834413916e-05,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0004653907380998,287.5511779785156,294.1499938964844,287.54998779296875,285.8453674316406,288.1294250488281,287.5500183105469,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927137289196,5.012116943703404e-09,0.0009927087230607,-0.0121833430603146,0.0,0.0,0.0,-0.0072975354269146,60.0,0.1796854585409164,-0.0,-6.719047007663903e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.316756768384948e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.811000199988484e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.24637066014111e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,9.810995834413916e-05,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0004653907380998,287.5511779785156,294.1499938964844,287.54998779296875,285.8453674316406,288.1294250488281,287.5500183105469,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927137289196,5.012116943703404e-09,0.0009927087230607,-0.0121833430603146,0.0,0.0,0.0,-0.0072975354269146,60.0,0.1796854585409164,-0.0,-6.719047007663903e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.321569814346732e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,9.816068632062525e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,7.250114140333608e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,9.816064266487956e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0004656311648432,287.5477905273437,294.1499938964844,287.54998779296875,285.8583068847656,288.119384765625,287.5500183105469,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1796841919422149,-0.0,-6.725986878564072e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.321569814346732e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,9.816068632062525e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,7.250114140333608e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,9.816064266487956e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0004656311648432,287.5477905273437,294.1499938964844,287.54998779296875,285.8583068847656,288.119384765625,287.5500183105469,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1796841919422149,-0.0,-6.725986878564072e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.32385300984606e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.818472608458252e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,7.251889473991469e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.818468242883682e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,0.0004657452227547,287.546142578125,294.1499938964844,287.54998779296875,285.8646850585937,288.1144104003906,287.5500183105469,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.1004755974304325e-09,0.0009934640256687,-0.0124148316681385,0.0,0.0,0.0,-0.0073413378559052,60.0,0.1796817779541015,-0.0,-6.72928024414432e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.326126746600494e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.82086785370484e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,7.253658259287477e-05,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,9.82086276053451e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,0.000465858815005,287.5444641113281,294.1499938964844,287.54998779296875,285.8710021972656,288.1094970703125,287.5500183105469,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128792057718101e-09,0.0009937062859535,-0.012489017099142,0.0,0.0,0.0,-0.0073553756810724,60.0,0.1796790659427642,-0.0,-6.732560819955324e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.330386092187835e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.82535202638246e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,7.256971002789214e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,9.825347660807891e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0004660715640056,287.5411682128906,294.1499938964844,287.54998779296875,285.8834228515625,288.0997619628906,287.5500183105469,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181821194355507e-09,0.0009941598400473,-0.0126279452815651,0.0,0.0,0.0,-0.0073816650547087,60.0,0.1796696931123733,-0.0,-6.738707725162385e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.330386092187835e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.82535202638246e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,7.256971002789214e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,9.825347660807891e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0004660715640056,287.5411682128906,294.1499938964844,287.54998779296875,285.8834228515625,288.0997619628906,287.5500183105469,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181821194355507e-09,0.0009941598400473,-0.0126279452815651,0.0,0.0,0.0,-0.0073816650547087,60.0,0.1796696931123733,-0.0,-6.738707725162385e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.334308560937644e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.829483315115796e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.260021811816841e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.829478949541226e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.0004662675200961,287.5379333496094,294.1499938964844,287.54998779296875,285.8954467773437,288.0901794433594,287.5500183105469,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230664346100866e-09,0.000994577538222,-0.0127559071406722,0.0,0.0,0.0,-0.0074058785103261,60.0,0.1796547472476959,-0.0,-6.74437146130913e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.334308560937644e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.829483315115796e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.260021811816841e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.829478949541226e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.0004662675200961,287.5379333496094,294.1499938964844,287.54998779296875,285.8954467773437,288.0901794433594,287.5500183105469,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230664346100866e-09,0.000994577538222,-0.0127559071406722,0.0,0.0,0.0,-0.0074058785103261,60.0,0.1796547472476959,-0.0,-6.74437146130913e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.33790288399905e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.833267540670931e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,7.26281723473221e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.833263175096364e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0004664470616262,287.5346984863281,294.1499938964844,287.54998779296875,285.9070129394531,288.0807800292969,287.5500183105469,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.275408110350099e-09,0.0009949603118002,-0.0128731280565261,0.0,0.0,0.0,-0.0074280612170696,60.0,0.1796339750289917,-0.0,-6.749561975993856e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.33790288399905e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.833267540670931e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,7.26281723473221e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.833263175096364e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0004664470616262,287.5346984863281,294.1499938964844,287.54998779296875,285.9070129394531,288.0807800292969,287.5500183105469,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.275408110350099e-09,0.0009949603118002,-0.0128731280565261,0.0,0.0,0.0,-0.0074280612170696,60.0,0.1796339750289917,-0.0,-6.749561975993856e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.3409966211766e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.836525714490564e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,7.265223393915221e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.836521348915994e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.0004666016029659,287.5315246582031,294.1499938964844,287.54998779296875,285.9180603027344,288.0715637207031,287.5500183105469,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924411609605e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1796047389507293,-0.0,-6.754032000344523e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.3409966211766e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.836525714490564e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,7.265223393915221e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.836521348915994e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.0004666016029659,287.5315246582031,294.1499938964844,287.54998779296875,285.9180603027344,288.0715637207031,287.5500183105469,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924411609605e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1796047389507293,-0.0,-6.754032000344523e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.34248892008327e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.838097321335226e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,7.266383909154683e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,9.838092955760658e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0004666761378757,287.52996826171875,294.1499938964844,287.54998779296875,285.92333984375,288.0669860839844,287.5500183105469,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.332497110543954e-09,0.000995448208414,-0.0130226900801062,0.0,0.0,0.0,-0.0074563613161444,60.0,0.179588958621025,-0.0,-6.756187787004819e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.34378695092164e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.839464473770931e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,7.267393812071532e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.839460108196364e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0004667410103138,287.52838134765625,294.1499938964844,287.54998779296875,285.9284973144531,288.0625,287.5500183105469,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955917485058,5.348660181425657e-09,0.0009955865098163,-0.0130650354549288,0.0,0.0,0.0,-0.0074643744155764,60.0,0.1795699596405029,-0.0,-6.758064330369963e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.34619311010465e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.84199796221219e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,7.2692651883699e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.841993596637622e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.0004668612091336,287.5252990722656,294.1499938964844,287.54998779296875,285.938232421875,288.05352783203125,287.5500183105469,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958483278751,5.378605116845847e-09,0.000995842856355,-0.0131434835493564,0.0,0.0,0.0,-0.0074792210943996,60.0,0.179528534412384,-0.0,-6.761541726518773e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.34619311010465e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.84199796221219e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,7.2692651883699e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.841993596637622e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.0004668612091336,287.5252990722656,294.1499938964844,287.54998779296875,285.938232421875,288.05352783203125,287.5500183105469,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958483278751,5.378605116845847e-09,0.000995842856355,-0.0131434835493564,0.0,0.0,0.0,-0.0074792210943996,60.0,0.179528534412384,-0.0,-6.761541726518773e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
