time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354540,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.348028106614949e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.843929728958756e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.270692003658041e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.843925363384189e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.0004669528570957,287.522216796875,294.1499938964844,287.54998779296875,285.9472045898437,288.0447692871094,287.5500183105469,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401430858142929e-09,0.000996037852019,-0.0132032837718725,0.0,0.0,0.0,-0.0074905357323586,60.0,0.1794768720865249,-0.0,-6.764192761465895e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.348028106614949e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.843929728958756e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.270692003658041e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.843925363384189e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.0004669528570957,287.522216796875,294.1499938964844,287.54998779296875,285.9472045898437,288.0447692871094,287.5500183105469,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401430858142929e-09,0.000996037852019,-0.0132032837718725,0.0,0.0,0.0,-0.0074905357323586,60.0,0.1794768720865249,-0.0,-6.764192761465895e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.349498577648774e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.845478780334815e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,7.271836511790752e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.845474414760248e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,0.0004670263442676,287.5191955566406,294.1499938964844,287.54998779296875,285.955322265625,288.0361328125,287.5500183105469,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962000185623,5.419727333588753e-09,0.0009961945470422,-0.0132512161508202,0.0,0.0,0.0,-0.0074996072798967,60.0,0.1794185191392898,-0.0,-6.766317994788551e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.349498577648774e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.845478780334815e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,7.271836511790752e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.845474414760248e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,0.0004670263442676,287.5191955566406,294.1499938964844,287.54998779296875,285.955322265625,288.0361328125,287.5500183105469,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962000185623,5.419727333588753e-09,0.0009961945470422,-0.0132512161508202,0.0,0.0,0.0,-0.0074996072798967,60.0,0.1794185191392898,-0.0,-6.766317994788551e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.350459004053846e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.846489410847424e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.272583025041968e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.846485772868618e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.0004670743073802,287.5162048339844,294.1499938964844,287.54998779296875,285.9625549316406,288.02764892578125,287.54998779296875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963018819689,5.4316591224790045e-09,0.0009962965268641,-0.0132824750617146,0.0,0.0,0.0,-0.0075055221095681,60.0,0.1793510019779205,-0.0,-6.767704263666019e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.350459004053846e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.846489410847424e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.272583025041968e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.846485772868618e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.0004670743073802,287.5162048339844,294.1499938964844,287.54998779296875,285.9625549316406,288.02764892578125,287.54998779296875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963018819689,5.4316591224790045e-09,0.0009962965268641,-0.0132824750617146,0.0,0.0,0.0,-0.0075055221095681,60.0,0.1793510019779205,-0.0,-6.767704263666019e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.350637992611156e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,9.846678585745394e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,7.272721995832399e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.846674220170826e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.00046708327136,287.51470947265625,294.1499938964844,287.54998779296875,285.9657897949219,288.0234680175781,287.54998779296875,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963207412511,5.433876459903786e-09,0.0009963152697309,-0.0132882837206125,0.0,0.0,0.0,-0.0075066201388835,60.0,0.1793117225170135,-0.0,-6.7679621906791e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,9.350830805487932e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,9.84688158496283e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.272872608155012e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.84687721938826e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0004670929047279,287.51324462890625,294.1499938964844,287.54998779296875,285.96875,288.0193176269531,287.54998779296875,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.436263439406731e-09,0.0009963356424123,-0.013294537551701,0.0,0.0,0.0,-0.0075078038498759,60.0,0.1792725771665573,-0.0,-6.768239302346046e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,9.350707841804252e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.846751345321536e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,7.272775837918743e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.846747707342728e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0004670867347158,287.51031494140625,294.1499938964844,287.54998779296875,285.973876953125,288.0111083984375,287.54998779296875,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434695804495959e-09,0.0009963224874809,-0.0132904294878244,0.0,0.0,0.0,-0.0075070275925099,60.0,0.1791855543851852,-0.0,-6.768056692862956e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,9.350707841804252e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.846751345321536e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,7.272775837918743e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.846747707342728e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0004670867347158,287.51031494140625,294.1499938964844,287.54998779296875,285.973876953125,288.0111083984375,287.54998779296875,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434695804495959e-09,0.0009963224874809,-0.0132904294878244,0.0,0.0,0.0,-0.0075070275925099,60.0,0.1791855543851852,-0.0,-6.768056692862956e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.349919127998874e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.845920430961996e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.272162474691868e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.845916792983188e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.0004670473572332,287.5074462890625,294.1499938964844,287.54998779296875,285.97784423828125,288.0030517578125,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962435578927,5.4248405767509675e-09,0.0009962380863726,-0.0132646113634109,0.0,0.0,0.0,-0.0075021414086222,60.0,0.1790862381458282,-0.0,-6.766912008515646e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.349919127998874e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.845920430961996e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.272162474691868e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.845916792983188e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.0004670473572332,287.5074462890625,294.1499938964844,287.54998779296875,285.97784423828125,288.0030517578125,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962435578927,5.4248405767509675e-09,0.0009962380863726,-0.0132646113634109,0.0,0.0,0.0,-0.0075021414086222,60.0,0.1790862381458282,-0.0,-6.766912008515646e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.34870695346035e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,9.84464495559223e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,7.271220238180831e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.84464059001766e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0004669868212658,287.50457763671875,294.1499938964844,287.54998779296875,285.97967529296875,287.9951477050781,287.54998779296875,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961143368855,5.409713565995844e-09,0.0009961088653653,-0.0132249817252159,0.0,0.0,0.0,-0.0074946428649127,60.0,0.1789781302213668,-0.0,-6.765154836330113e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.34870695346035e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,9.84464495559223e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,7.271220238180831e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.84464059001766e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0004669868212658,287.50457763671875,294.1499938964844,287.54998779296875,285.97967529296875,287.9951477050781,287.54998779296875,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961143368855,5.409713565995844e-09,0.0009961088653653,-0.0132249817252159,0.0,0.0,0.0,-0.0074946428649127,60.0,0.1789781302213668,-0.0,-6.765154836330113e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.347190643893556e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.843047882895915e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,7.270040805451572e-05,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,9.84304424491711e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.000466911093099,287.50177001953125,294.1499938964844,287.54998779296875,285.9786071777344,287.9873352050781,287.54998779296875,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959525195881,5.390793145210182e-09,0.000995947048068,-0.0131754148751497,0.0,0.0,0.0,-0.0074852630496025,60.0,0.1788624227046966,-0.0,-6.762957127648407e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.347190643893556e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.843047882895915e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,7.270040805451572e-05,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,9.84304424491711e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.000466911093099,287.50177001953125,294.1499938964844,287.54998779296875,285.9786071777344,287.9873352050781,287.54998779296875,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959525195881,5.390793145210182e-09,0.000995947048068,-0.0131754148751497,0.0,0.0,0.0,-0.0074852630496025,60.0,0.1788624227046966,-0.0,-6.762957127648407e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.346297156298532e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.842107101576404e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,7.269345951499417e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,9.842102736001834e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0004668664478231,287.5003662109375,294.1499938964844,287.54998779296875,285.9770202636719,287.9835205078125,287.54998779296875,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379645173775316e-09,0.0009958517039194,-0.0131462095305323,0.0,0.0,0.0,-0.0074797361157834,60.0,0.1788014471530914,-0.0,-6.761662518783852e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.345355647383258e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.841114660957828e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,7.268613262567669e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.84111102297902e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,0.0004668194160331,287.4989929199219,294.1499938964844,287.54998779296875,285.9748229980469,287.9797058105469,287.54998779296875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.3678967937287325e-09,0.0009957511210814,-0.0131154311820864,0.0,0.0,0.0,-0.007473912090063,60.0,0.1787393689155578,-0.0,-6.760298276731191e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.34329509618692e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.83894569799304e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.267011096701026e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.838942060014232e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.0004667165048886,287.4962463378906,294.1499938964844,287.54998779296875,285.96856689453125,287.9721984863281,287.54998779296875,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.0074611748568713,60.0,0.1786116957664489,-0.0,-6.757314707783736e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.34329509618692e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.83894569799304e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.267011096701026e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.838942060014232e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.0004667165048886,287.4962463378906,294.1499938964844,287.54998779296875,285.96856689453125,287.9721984863281,287.54998779296875,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.0074611748568713,60.0,0.1786116957664489,-0.0,-6.757314707783736e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.34096606215462e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.836492245085536e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.265199383255094e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.83648860710673e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0004666001477744,287.4935302734375,294.1499938964844,287.54998779296875,285.9600830078125,287.9648132324219,287.54998779296875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1784786134958267,-0.0,-6.753942471959817e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.34096606215462e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.836492245085536e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.265199383255094e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.83648860710673e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0004666001477744,287.4935302734375,294.1499938964844,287.54998779296875,285.9600830078125,287.9648132324219,287.54998779296875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1784786134958267,-0.0,-6.753942471959817e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.338394011138008e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.833784133661538e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.263198494911194e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.833780495682733e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0004664716834668,287.4908447265625,294.1499938964844,287.54998779296875,285.9495544433594,287.9575500488281,287.54998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1783406734466552,-0.0,-6.750220649109906e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.338394011138008e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.833784133661538e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.263198494911194e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.833780495682733e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0004664716834668,287.4908447265625,294.1499938964844,287.54998779296875,285.9495544433594,287.9575500488281,287.54998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1783406734466552,-0.0,-6.750220649109906e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,9.335580398328602e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.830821363721044e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,7.261009886860847e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.830817725742236e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004663311410695,287.4882202148437,294.1499938964844,287.54998779296875,285.9372253417969,287.950439453125,287.54998779296875,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245999190606199e-09,0.000994708854705,-0.0127960816025733,0.0,0.0,0.0,-0.0074134822934865,60.0,0.178197905421257,-0.0,-6.746149949776736e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,9.335580398328602e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.830821363721044e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,7.261009886860847e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.830817725742236e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004663311410695,287.4882202148437,294.1499938964844,287.54998779296875,285.9372253417969,287.950439453125,287.54998779296875,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245999190606199e-09,0.000994708854705,-0.0127960816025733,0.0,0.0,0.0,-0.0074134822934865,60.0,0.178197905421257,-0.0,-6.746149949776736e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,9.334053902421148e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,9.82921410468407e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,7.259823178173974e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.829210466705264e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,0.0004662549181375,287.4869079589844,294.1499938964844,287.54998779296875,285.93048095703125,287.94696044921875,287.54998779296875,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462344244122,0.0,0.0,0.0,-0.0074040498584508,60.0,0.178124189376831,-0.0,-6.743943004039465e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.332492481917144e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.827569010667504e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.258608093252406e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.827565372688696e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,0.0004661768907681,287.4856262207031,294.1499938964844,287.54998779296875,285.92333984375,287.9434814453125,287.54998779296875,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074988765582475e-09,0.0009943796321749,-0.0126952175050973,0.0,0.0,0.0,-0.0073943957686424,60.0,0.1780497133731842,-0.0,-6.74168489922522e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.329250315204264e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.824155131354928e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,7.256086973939091e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.82415149337612e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004660149570554,287.4830322265625,294.1499938964844,287.54998779296875,285.9080810546875,287.9366149902344,287.54998779296875,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.177898496389389,-0.0,-6.736998869882882e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.329250315204264e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.824155131354928e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,7.256086973939091e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.82415149337612e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004660149570554,287.4830322265625,294.1499938964844,287.54998779296875,285.9080810546875,287.9366149902344,287.54998779296875,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.177898496389389,-0.0,-6.736998869882882e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.325809514848515e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.820531704463065e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.253410876728594e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.82052879408002e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004658430989366,287.4804992675781,294.1499938964844,287.54998779296875,285.8916931152344,287.92987060546875,287.54998779296875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.124189073058005e-09,0.0009936672868207,-0.0124769574031233,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1777434051036834,-0.0,-6.73202720236077e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.325809514848515e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.820531704463065e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.253410876728594e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.82052879408002e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004658430989366,287.4804992675781,294.1499938964844,287.54998779296875,285.8916931152344,287.92987060546875,287.54998779296875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.124189073058005e-09,0.0009936672868207,-0.0124769574031233,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1777434051036834,-0.0,-6.73202720236077e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.32215989450924e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.816688543651252e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,7.25057179806754e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.816684905672446e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004656607925426,287.4779968261719,294.1499938964844,287.54998779296875,285.8743896484375,287.9232482910156,287.54998779296875,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078691245330447e-09,0.0009932782268151,-0.0123577592894434,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1775842756032943,-0.0,-6.7267563963469e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.32215989450924e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.816688543651252e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,7.25057179806754e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.816684905672446e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004656607925426,287.4779968261719,294.1499938964844,287.54998779296875,285.8743896484375,287.9232482910156,287.54998779296875,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078691245330447e-09,0.0009932782268151,-0.0123577592894434,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1775842756032943,-0.0,-6.7267563963469e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.318364755017684e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.812691860133782e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.247619942063466e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,9.812688222154976e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.000465471210191,287.4755249023437,294.1499938964844,287.54998779296875,285.8564147949219,287.9167785644531,287.54998779296875,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.0313797572698604e-09,0.0009928736835718,-0.0122338086366653,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1774221956729889,-0.0,-6.721277401311454e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.318364755017684e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.812691860133782e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.247619942063466e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,9.812688222154976e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.000465471210191,287.4755249023437,294.1499938964844,287.54998779296875,285.8564147949219,287.9167785644531,287.54998779296875,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.0313797572698604e-09,0.0009928736835718,-0.0122338086366653,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1774221956729889,-0.0,-6.721277401311454e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.316399518866092e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.810621850192548e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,7.246091263368726e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.8106189398095e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,0.0004653730429708,287.47430419921875,294.1499938964844,287.54998779296875,285.84722900390625,287.91357421875,287.54998779296875,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006881131919272e-09,0.0009926641359925,-0.0121696256101131,0.0,0.0,0.0,-0.0072949407622218,60.0,0.1773397922515869,-0.0,-6.7184409147103e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.314417548011988e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.8085351055488e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,7.24454948795028e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.808531467569992e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0004652740317396,287.4731140136719,294.1499938964844,287.54998779296875,285.83795166015625,287.9104309082031,287.54998779296875,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982175116907683e-09,0.0009924528421834,-0.0121048986911773,0.0,0.0,0.0,-0.007282692939043,60.0,0.1772570163011551,-0.0,-6.715580980198865e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.31040194700472e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.804306318983436e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,7.241426646942273e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.80430340860039e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.000465073477244,287.470703125,294.1499938964844,287.54998779296875,285.8192749023437,287.9041442871094,287.54998779296875,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737712666392,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1770904958248138,-0.0,-6.709789346359686e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
