time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356880,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.31040194700472e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.804306318983436e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,7.241426646942273e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.80430340860039e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.000465073477244,287.470703125,294.1499938964844,287.54998779296875,285.8192749023437,287.9041442871094,287.54998779296875,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737712666392,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1770904958248138,-0.0,-6.709789346359686e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.306288848165424e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.799975669011474e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,7.238227408379316e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.799972031032668e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,0.0004648680333048,287.46832275390625,294.1499938964844,287.54998779296875,285.8005676269531,287.89801025390625,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915865957736,-0.011839454062283,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1769220530986786,-0.0,-6.703859867229768e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.306288848165424e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.799975669011474e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,7.238227408379316e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.799972031032668e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,0.0004648680333048,287.46832275390625,294.1499938964844,287.54998779296875,285.8005676269531,287.89801025390625,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915865957736,-0.011839454062283,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1769220530986786,-0.0,-6.703859867229768e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.302144462708384e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,9.795610822038724e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,7.235004159156233e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.79560791165568e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004646609886549,287.46600341796875,294.1499938964844,287.54998779296875,285.7820739746094,287.8919982910156,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829197042255373e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1767528355121612,-0.0,-6.697887044992967e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.302144462708384e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,9.795610822038724e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,7.235004159156233e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.79560791165568e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004646609886549,287.46600341796875,294.1499938964844,287.54998779296875,285.7820739746094,287.8919982910156,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829197042255373e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1767528355121612,-0.0,-6.697887044992967e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.298000804847106e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.7912474302575e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,7.231781637528911e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.791244519874454e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004644540313165,287.46368408203125,294.1499938964844,287.54998779296875,285.7640380859375,287.8861083984375,287.54998779296875,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1765835285186767,-0.0,-6.691919196555318e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.298000804847106e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.7912474302575e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,7.231781637528911e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.791244519874454e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004644540313165,287.46368408203125,294.1499938964844,287.54998779296875,285.7640380859375,287.8861083984375,287.54998779296875,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1765835285186767,-0.0,-6.691919196555318e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.295946802012622e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.789084288058802e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,7.230183837236837e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.789081377675755e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,0.0004643514112103,287.4625549316406,294.1499938964844,287.54998779296875,285.7552490234375,287.8832092285156,287.54998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685588918626,60.0,0.1764991581439972,-0.0,-6.68896120714635e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.293902257923035e-05,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.786931332200766e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,7.228593312902376e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.78692842181772e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0004642492858693,287.46142578125,294.1499938964844,287.54998779296875,285.7466735839844,287.8803100585937,287.54998779296875,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462776716289e-09,0.0009902664460241,-0.0114349499344825,0.0,0.0,0.0,-0.0071559259667992,60.0,0.1764149665832519,-0.0,-6.68601813913483e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.28986119106412e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.782676352187992e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,7.22545082680881e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.782672714209184e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.000464047450805,287.45916748046875,294.1499938964844,287.54998779296875,285.73016357421875,287.87457275390625,287.54998779296875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029852509498,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1762473285198211,-0.0,-6.680202346842634e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.28986119106412e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.782676352187992e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,7.22545082680881e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.782672714209184e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.000464047450805,287.45916748046875,294.1499938964844,287.54998779296875,285.73016357421875,287.87457275390625,287.54998779296875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029852509498,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1762473285198211,-0.0,-6.680202346842634e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.285949636250734e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.77855670498684e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,7.222408021334559e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.778553794603796e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0004638520476873,287.4569702148437,294.1499938964844,287.54998779296875,285.7148132324219,287.86895751953125,287.54998779296875,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336291918027e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1760819107294082,-0.0,-6.67457555891815e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.285949636250734e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.77855670498684e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,7.222408021334559e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.778553794603796e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0004638520476873,287.4569702148437,294.1499938964844,287.54998779296875,285.7148132324219,287.86895751953125,287.54998779296875,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336291918027e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1760819107294082,-0.0,-6.67457555891815e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.282182872993872e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.774590580491348e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,7.219478720799088e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.774587670108303e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,0.0004636639205273,287.45477294921875,294.1499938964844,287.54998779296875,285.7008056640625,287.8634338378906,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1759190857410431,-0.0,-6.669159091643452e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.282182872993872e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.774590580491348e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,7.219478720799088e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.774587670108303e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,0.0004636639205273,287.45477294921875,294.1499938964844,287.54998779296875,285.7008056640625,287.8634338378906,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1759190857410431,-0.0,-6.669159091643452e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.278630022890866e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.770849283086136e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,7.216715312097222e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.770845645107328e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,0.0004634864453691,287.4525756835937,294.1499938964844,287.54998779296875,285.6883850097656,287.85797119140625,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1757592558860778,-0.0,-6.664052421001544e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.278630022890866e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.770849283086136e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,7.216715312097222e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.770845645107328e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,0.0004634864453691,287.4525756835937,294.1499938964844,287.54998779296875,285.6883850097656,287.85797119140625,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1757592558860778,-0.0,-6.664052421001544e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.276996570406482e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.769128519110382e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,7.215444202302024e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,9.769125608727336e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0004634048382285,287.4515075683594,294.1499938964844,287.54998779296875,285.6828308105469,287.85528564453125,287.54998779296875,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828470110893,0.0,0.0,0.0,-0.007051458582282,60.0,0.1756825894117355,-0.0,-6.661704787802591e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.275406773667784e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.767454321263358e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,7.214208017103374e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.767451410880312e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0004633254138752,287.4504699707031,294.1499938964844,287.54998779296875,285.6777648925781,287.8526611328125,287.54998779296875,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913863422629e-09,0.000988294952549,-0.0108309146016836,0.0,0.0,0.0,-0.0070416331291198,60.0,0.175606831908226,-0.0,-6.659419682364387e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.272390161640942e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.764277638169006e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,7.2118615207728e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.76427472778596e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004631747142411,287.4483642578125,294.1499938964844,287.54998779296875,285.669189453125,287.847412109375,287.54998779296875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458307945043316e-09,0.0009879730641841,-0.0107323862612247,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1754582077264785,-0.0,-6.655086082218986e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.272390161640942e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.764277638169006e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,7.2118615207728e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.76427472778596e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004631747142411,287.4483642578125,294.1499938964844,287.54998779296875,285.669189453125,287.847412109375,287.54998779296875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458307945043316e-09,0.0009879730641841,-0.0107323862612247,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1754582077264785,-0.0,-6.655086082218986e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.269758447771892e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.761506225913764e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,7.20981479389593e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.761503315530716e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0004630432813428,287.4462890625,294.1499938964844,287.54998779296875,285.6628723144531,287.8422546386719,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425500410576433e-09,0.0009876926196739,-0.0106464307755231,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1753165125846862,-0.0,-6.651306705407478e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.269758447771892e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.761506225913764e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,7.20981479389593e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.761503315530716e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0004630432813428,287.4462890625,294.1499938964844,287.54998779296875,285.6628723144531,287.8422546386719,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425500410576433e-09,0.0009876926196739,-0.0106464307755231,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1753165125846862,-0.0,-6.651306705407478e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.267481800634414e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.759109525475652e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,7.208044553408399e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.759106615092604e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,0.0004629295726772,287.4442138671875,294.1499938964844,287.54998779296875,285.6590576171875,287.8371887207031,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397121777799384e-09,0.0009874498937278,-0.0105720767751336,0.0,0.0,0.0,-0.0069926558062434,60.0,0.1751814186573028,-0.0,-6.648038919365717e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.267481800634414e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.759109525475652e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,7.208044553408399e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.759106615092604e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,0.0004629295726772,287.4442138671875,294.1499938964844,287.54998779296875,285.6590576171875,287.8371887207031,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397121777799384e-09,0.0009874498937278,-0.0105720767751336,0.0,0.0,0.0,-0.0069926558062434,60.0,0.1751814186573028,-0.0,-6.648038919365717e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.265718108508736e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.75725197349675e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.206672307802364e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.757249063113704e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004628415044862,287.44219970703125,294.1499938964844,287.54998779296875,285.657958984375,287.8322448730469,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.37512737150314e-09,0.0009872618829831,-0.0105144511908292,0.0,0.0,0.0,-0.0069817528128623,60.0,0.1750562340021133,-0.0,-6.645505834512734e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.265718108508736e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.75725197349675e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.206672307802364e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.757249063113704e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004628415044862,287.44219970703125,294.1499938964844,287.54998779296875,285.657958984375,287.8322448730469,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.37512737150314e-09,0.0009872618829831,-0.0105144511908292,0.0,0.0,0.0,-0.0069817528128623,60.0,0.1750562340021133,-0.0,-6.645505834512734e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.264954860555008e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.75644725258462e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,7.206078589661047e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.756445069797336e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,0.0004628033493645,287.4411926269531,294.1499938964844,287.54998779296875,285.65850830078125,287.8298034667969,287.54998779296875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871850488707,4.365602102041066e-09,0.0009871806250885,-0.0104894945397973,0.0,0.0,0.0,-0.0069770314730703,60.0,0.1749957054853439,-0.0,-6.644409467071456e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.264353866456077e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.755814971867947e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.205611473182216e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.755812789080665e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004627733433153,287.4402160644531,294.1499938964844,287.54998779296875,285.6598205566406,287.8273620605469,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.3581107611601055e-09,0.0009871165966615,-0.0104698669165372,0.0,0.0,0.0,-0.0069733178243041,60.0,0.1749382317066192,-0.0,-6.643546868190242e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.263497486244888e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.754913480719551e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,7.204944995464757e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.754910570336506e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004627305606845,287.438232421875,294.1499938964844,287.54998779296875,285.6648254394531,287.82257080078125,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347419757522175e-09,0.0009870247449725,-0.0104418564587831,0.0,0.0,0.0,-0.0069680158048868,60.0,0.1748300492763519,-0.0,-6.642316208171907e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.263497486244888e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.754913480719551e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,7.204944995464757e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.754910570336506e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004627305606845,287.438232421875,294.1499938964844,287.54998779296875,285.6648254394531,287.82257080078125,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347419757522175e-09,0.0009870247449725,-0.0104418564587831,0.0,0.0,0.0,-0.0069680158048868,60.0,0.1748300492763519,-0.0,-6.642316208171907e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,9.263148240279406e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.754545317264274e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.204673602245748e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.754542406881228e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0004627131274901,287.436279296875,294.1499938964844,287.54998779296875,285.6732788085937,287.8178405761719,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343045034715942e-09,0.0009869873756542,-0.0104303946718573,0.0,0.0,0.0,-0.0069658472202718,60.0,0.1747314184904098,-0.0,-6.641813143914987e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,9.263148240279406e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.754545317264274e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.204673602245748e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.754542406881228e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0004627131274901,287.436279296875,294.1499938964844,287.54998779296875,285.6732788085937,287.8178405761719,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343045034715942e-09,0.0009869873756542,-0.0104303946718573,0.0,0.0,0.0,-0.0069658472202718,60.0,0.1747314184904098,-0.0,-6.641813143914987e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,9.263147512683644e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.754544589668512e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,7.204672874649987e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.754541679285468e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0004627130983863,287.43438720703125,294.1499938964844,287.54998779296875,285.6834716796875,287.8132629394531,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303257539868,0.0,0.0,0.0,-0.0069658351130783,60.0,0.1746426969766616,-0.0,-6.64180959120131e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,9.263147512683644e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.754544589668512e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,7.204672874649987e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.754541679285468e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0004627130983863,287.43438720703125,294.1499938964844,287.54998779296875,285.6834716796875,287.8132629394531,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303257539868,0.0,0.0,0.0,-0.0069658351130783,60.0,0.1746426969766616,-0.0,-6.64180959120131e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.263148240279406e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.754545317264274e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.204673602245748e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.75454313447699e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,0.0004627131274901,287.4324951171875,294.1499938964844,287.54998779296875,285.69366455078125,287.8087463378906,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1745559871196746,-0.0,-6.641808880658574e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.263148240279406e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.754545317264274e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.204673602245748e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.75454313447699e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,0.0004627131274901,287.4324951171875,294.1499938964844,287.54998779296875,285.69366455078125,287.8087463378906,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1745559871196746,-0.0,-6.641808880658574e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.263148967875168e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.754546044860037e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,7.204673602245748e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.75454313447699e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0004627131856977,287.4315795898437,294.1499938964844,287.54998779296875,285.6987609863281,287.8065490722656,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303015395998,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1745131313800811,-0.0,-6.641808880658574e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.263149695470928e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.754546772455797e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,7.20467432984151e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.754543862072752e-05,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,0.0004627132148016,287.4306335449219,294.1499938964844,287.54998779296875,285.703857421875,287.8043212890625,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1744702309370041,-0.0,-6.641808880658574e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
