time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359220,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.263151150662452e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.75454822764732e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.204675785033032e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.754545317264274e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0004627132730092,287.4288024902344,294.1499938964844,287.54998779296875,285.71405029296875,287.7999267578125,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1743846535682678,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.263151150662452e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.75454822764732e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.204675785033032e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.754545317264274e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0004627132730092,287.4288024902344,294.1499938964844,287.54998779296875,285.71405029296875,287.7999267578125,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1743846535682678,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.263151878258212e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.75454895524308e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,7.204675785033032e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.754546772455797e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,0.0004627133312169,287.4277648925781,294.1499938964844,287.54998779296875,285.7197570800781,287.7974853515625,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1743370294570922,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.263152605853976e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.754549682838842e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,7.204676512628794e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.754547500051558e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0004627133603207,287.4269714355469,294.1499938964844,287.54998779296875,285.7242431640625,287.7955627441406,287.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1742997169494629,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.263154061045498e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.754551138030364e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,7.204677967820317e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.75454895524308e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004627134476322,287.4251708984375,294.1499938964844,287.54998779296875,285.73443603515625,287.79132080078125,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1742151230573654,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.263154061045498e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.754551138030364e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,7.204677967820317e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.75454895524308e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004627134476322,287.4251708984375,294.1499938964844,287.54998779296875,285.73443603515625,287.79132080078125,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1742151230573654,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.26315551623702e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.754552593221888e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,7.204678695416078e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.754550410434604e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.0004627135058399,287.42340087890625,294.1499938964844,287.54998779296875,285.74462890625,287.7872009277344,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.174130693078041,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.26315551623702e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.754552593221888e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,7.204678695416078e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.754550410434604e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.0004627135058399,287.42340087890625,294.1499938964844,287.54998779296875,285.74462890625,287.7872009277344,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.174130693078041,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.263156243832782e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.75455332081765e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,7.20467942301184e-05,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.754551138030364e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,0.0004627135349437,287.42254638671875,294.1499938964844,287.54998779296875,285.7497253417969,287.78515625,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740885227918625,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.263156971428543e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.754554048413412e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,7.204680150607601e-05,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.754551865626128e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,0.0004627135931514,287.4216613769531,294.1499938964844,287.54998779296875,285.7547912597656,287.7831726074219,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740463823080063,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.263158426620066e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.754555503604934e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,7.204680878203362e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.75455332081765e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.000462713651359,287.41998291015625,294.1499938964844,287.54998779296875,285.7649841308594,287.7792053222656,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1739621311426162,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.263158426620066e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.754555503604934e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,7.204680878203362e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.75455332081765e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.000462713651359,287.41998291015625,294.1499938964844,287.54998779296875,285.7649841308594,287.7792053222656,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1739621311426162,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.263159881811588e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.754556958796456e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,7.204682333394885e-05,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.754554776009172e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0004627137386705,287.4183044433594,294.1499938964844,287.54998779296875,285.775146484375,287.7753295898437,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738779693841934,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.263159881811588e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.754556958796456e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,7.204682333394885e-05,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.754554776009172e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0004627137386705,287.4183044433594,294.1499938964844,287.54998779296875,285.775146484375,287.7753295898437,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738779693841934,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.263161337003112e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.75455841398798e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,7.204683060990646e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.754556231200696e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0004627137968782,287.4166259765625,294.1499938964844,287.54998779296875,285.7853088378906,287.7715148925781,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737938672304153,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.263161337003112e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.75455841398798e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,7.204683060990646e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.754556231200696e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0004627137968782,287.4166259765625,294.1499938964844,287.54998779296875,285.7853088378906,287.7715148925781,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737938672304153,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.263162792194636e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.754559869179502e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,7.204683788586408e-05,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,9.754557686392218e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,0.0004627138841897,287.4150085449219,294.1499938964844,287.54998779296875,285.79547119140625,287.76776123046875,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737098395824432,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.263162792194636e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.754559869179502e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,7.204683788586408e-05,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,9.754557686392218e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,0.0004627138841897,287.4150085449219,294.1499938964844,287.54998779296875,285.79547119140625,287.76776123046875,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737098395824432,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.263163519790396e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.754560596775264e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,7.204684516182169e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.75455841398798e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,0.0004627139132935,287.4141845703125,294.1499938964844,287.54998779296875,285.8005676269531,287.76593017578125,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736678630113601,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.263163519790396e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.754561324371024e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,7.204685243777931e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.75455914158374e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0004627139423973,287.41339111328125,294.1499938964844,287.54998779296875,285.8056335449219,287.7640991210937,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736259013414383,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,9.26316497498192e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.754562051966786e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.204685971373692e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.754559869179502e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,0.000462714000605,287.41180419921875,294.1499938964844,287.54998779296875,285.8157958984375,287.760498046875,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735420078039169,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,9.26316497498192e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.754562051966786e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.204685971373692e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.754559869179502e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,0.000462714000605,287.41180419921875,294.1499938964844,287.54998779296875,285.8157958984375,287.760498046875,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735420078039169,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.26316570257768e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.754563507158308e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,7.204686698969454e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.754561324371024e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004627140588127,287.4107971191406,294.1499938964844,287.54998779296875,285.8222961425781,287.7582092285156,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734883487224578,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.263166430173442e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.754563507158308e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.204687426565215e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.754561324371024e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0004627140879165,287.4102478027344,294.1499938964844,287.54998779296875,285.8259582519531,287.7569274902344,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734581738710403,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.263167885364965e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.754564962349832e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,7.204688154160976e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.754562779562548e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,0.0004627141461241,287.40869140625,294.1499938964844,287.54998779296875,285.83612060546875,287.7534484863281,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733743995428085,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.263167885364965e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.754564962349832e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,7.204688154160976e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.754562779562548e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,0.0004627141461241,287.40869140625,294.1499938964844,287.54998779296875,285.83612060546875,287.7534484863281,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733743995428085,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.263169340556487e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.754566417541356e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.204688881756738e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.75456423475407e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.0004627142043318,287.4071655273437,294.1499938964844,287.54998779296875,285.84625244140625,287.7500305175781,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732906848192215,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.263169340556487e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.754566417541356e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.204688881756738e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.75456423475407e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.0004627142043318,287.4071655273437,294.1499938964844,287.54998779296875,285.84625244140625,287.7500305175781,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732906848192215,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.263169340556487e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.754567145137116e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,7.204689609352499e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.754564962349832e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0004627142334356,287.40643310546875,294.1499938964844,287.54998779296875,285.851318359375,287.74835205078125,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732488423585891,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.263170068152248e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.754567872732878e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,7.204689609352499e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.754565689945592e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,0.0004627142916433,287.4056701660156,294.1499938964844,287.54998779296875,285.8564147949219,287.7466735839844,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732070297002792,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.263171523343772e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.75456860032864e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,7.204691064544022e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.754566417541356e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.000462714349851,287.4042053222656,294.1499938964844,287.54998779296875,285.8665466308594,287.7433776855469,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731234341859817,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.263171523343772e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.75456860032864e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,7.204691064544022e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.754566417541356e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.000462714349851,287.4042053222656,294.1499938964844,287.54998779296875,285.8665466308594,287.7433776855469,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731234341859817,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.263172978535296e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.754570055520162e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.204691792139784e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.754567872732878e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004627144080586,287.4027404785156,294.1499938964844,287.54998779296875,285.8766784667969,287.7401123046875,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730398833751678,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.263172978535296e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.754570055520162e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.204691792139784e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.754567872732878e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004627144080586,287.4027404785156,294.1499938964844,287.54998779296875,285.8766784667969,287.7401123046875,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730398833751678,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.263173706131056e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.754571510711683e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,7.204692519735545e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.7545693279244e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004627144662663,287.4012756347656,294.1499938964844,287.54998779296875,285.8868103027344,287.7369079589844,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729563772678375,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.263173706131056e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.754571510711683e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,7.204692519735545e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.7545693279244e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004627144662663,287.4012756347656,294.1499938964844,287.54998779296875,285.8868103027344,287.7369079589844,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729563772678375,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.26317516132258e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.754572238307446e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,7.204693974927068e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.754570783115923e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0004627145244739,287.3998718261719,294.1499938964844,287.54998779296875,285.8969421386719,287.7337951660156,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728729307651519,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.26317516132258e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.754572238307446e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,7.204693974927068e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.754570783115923e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0004627145244739,287.3998718261719,294.1499938964844,287.54998779296875,285.8969421386719,287.7337951660156,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728729307651519,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.26317588891834e-05,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.754572965903208e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.204693974927068e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.754570783115923e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004627145535778,287.399169921875,294.1499938964844,287.54998779296875,285.9020080566406,287.73223876953125,287.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728312373161316,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
