time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361560,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.263176616514102e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.754573693498968e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,7.204694702522829e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.754571510711683e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,0.0004627145826816,287.3984680175781,294.1499938964844,287.54998779296875,285.9070739746094,287.730712890625,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727895587682724,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.263177344109864e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.754575148690492e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,7.20469543011859e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,9.754572965903208e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,0.0004627146699931,287.3970947265625,294.1499938964844,287.54998779296875,285.91717529296875,287.7276916503906,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727062165737152,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.263177344109864e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.754575148690492e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,7.20469543011859e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,9.754572965903208e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,0.0004627146699931,287.3970947265625,294.1499938964844,287.54998779296875,285.91717529296875,287.7276916503906,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727062165737152,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.263178071705624e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.754575876286252e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,7.204696157714352e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.754573693498968e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,0.0004627146990969,287.3960876464844,294.1499938964844,287.54998779296875,285.9244689941406,287.7255249023437,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726462393999099,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.263178799301386e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.754575876286252e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,7.204696157714352e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.75457442109473e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,0.0004627147282008,287.3957214355469,294.1499938964844,287.54998779296875,285.92730712890625,287.7247009277344,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726229190826416,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.263179526897149e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.754577331477776e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.204696885310113e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.754575148690492e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004627147864084,287.3943786621094,294.1499938964844,287.54998779296875,285.9374084472656,287.7217712402344,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725396662950515,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.263179526897149e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.754577331477776e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.204696885310113e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.754575148690492e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004627147864084,287.3943786621094,294.1499938964844,287.54998779296875,285.9374084472656,287.7217712402344,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725396662950515,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.26318098208867e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.754578059073538e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.204698340501636e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.754576603882016e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0004627148446161,287.3930358886719,294.1499938964844,287.54998779296875,285.9475402832031,287.7189025878906,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724564731121063,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.26318098208867e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.754578059073538e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.204698340501636e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.754576603882016e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0004627148446161,287.3930358886719,294.1499938964844,287.54998779296875,285.9475402832031,287.7189025878906,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724564731121063,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.263181709684432e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.7545787866693e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,7.204698340501636e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.754577331477776e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.0004627148737199,287.39239501953125,294.1499938964844,287.54998779296875,285.9525756835937,287.71746826171875,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724148988723755,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.263167885364965e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.754564962349832e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.204688154160976e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.754563507158308e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.0004627142043318,287.3917541503906,294.1499938964844,287.54998779296875,285.9576416015625,287.716064453125,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342835424608893e-09,0.0009869857458397,-0.0104298451915383,0.0,0.0,0.0,-0.006965743843466,60.0,0.1723323166370391,-0.0,-6.641788985461973e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.263178071705624e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.754575148690492e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,7.20469543011859e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.754572965903208e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,0.0004627146990969,287.39044189453125,294.1499938964844,287.54998779296875,285.9677429199219,287.7132263183594,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301236569881,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1722657531499862,-0.0,-6.64180106468848e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.263178071705624e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.754575148690492e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,7.20469543011859e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.754572965903208e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,0.0004627146990969,287.39044189453125,294.1499938964844,287.54998779296875,285.9677429199219,287.7132263183594,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301236569881,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1722657531499862,-0.0,-6.64180106468848e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.262900857720524e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,9.754283382790165e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,7.204480061773211e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.75428120000288e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0004627008456736,287.38916015625,294.1499938964844,287.54998779296875,285.97784423828125,287.7104187011719,287.549560546875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339474557468748e-09,0.0009869569912552,-0.0104210395365953,0.0,0.0,0.0,-0.00696407770738,60.0,0.1713786423206329,-0.0,-6.641401739670982e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.262900857720524e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,9.754283382790165e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,7.204480061773211e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.75428120000288e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0004627008456736,287.38916015625,294.1499938964844,287.54998779296875,285.97784423828125,287.7104187011719,287.549560546875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339474557468748e-09,0.0009869569912552,-0.0104210395365953,0.0,0.0,0.0,-0.00696407770738,60.0,0.1713786423206329,-0.0,-6.641401739670982e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.26276479731314e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.754140774020924e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.204374560387805e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.75413859123364e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0004626940644811,287.3878479003906,294.1499938964844,287.5483703613281,285.98638916015625,287.7076110839844,287.5492553710937,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337772807616602e-09,0.0009869426721706,-0.010416580364108,0.0,0.0,0.0,-0.0069632357917726,60.0,0.1708043813705444,-0.0,-6.641206340418648e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.26276479731314e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.754140774020924e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.204374560387805e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.75413859123364e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0004626940644811,287.3878479003906,294.1499938964844,287.5483703613281,285.98638916015625,287.7076110839844,287.5492553710937,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337772807616602e-09,0.0009869426721706,-0.010416580364108,0.0,0.0,0.0,-0.0069632357917726,60.0,0.1708043813705444,-0.0,-6.641206340418648e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.261890227207914e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.75321963778697e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,7.203694258350879e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.753217454999684e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,0.0004626503796316,287.3865966796875,294.1499938964844,287.54364013671875,285.9919738769531,287.7047424316406,287.54833984375,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879943490028,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1686204224824905,-0.0,-6.639950100861824e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.261890227207914e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.75321963778697e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,7.203694258350879e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.753217454999684e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,0.0004626503796316,287.3865966796875,294.1499938964844,287.54364013671875,285.9919738769531,287.7047424316406,287.54833984375,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879943490028,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1686204224824905,-0.0,-6.639950100861824e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.261254308512434e-05,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.752549522090705e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,7.203199493233114e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.75254806689918e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.0004626186273526,287.3859558105469,294.1499938964844,287.5401611328125,285.99371337890625,287.70330810546875,287.5475769042969,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318932322888713e-09,0.0009867813205346,-0.0103672174736857,0.0,0.0,0.0,-0.0069538936950266,60.0,0.1668705493211746,-0.0,-6.639037763989108e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.260454680770636e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.751707693794742e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,7.202577398857102e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.751705511007458e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.0004625786677934,287.38531494140625,294.1499938964844,287.5360107421875,285.9947814941406,287.7018127441406,287.5465087890625,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1645323634147644,-0.0,-6.637890237470856e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.258505451725796e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.74965441855602e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,7.201061089290306e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.749652963364495e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,0.0004624813154805,287.38409423828125,294.1499938964844,287.52569580078125,285.9950561523437,287.6987609863281,287.5434265136719,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.010277428664267,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1584953814744949,-0.0,-6.635094962348377e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.258505451725796e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.74965441855602e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,7.201061089290306e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.749652963364495e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,0.0004624813154805,287.38409423828125,294.1499938964844,287.52569580078125,285.9950561523437,287.6987609863281,287.5434265136719,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.010277428664267,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1584953814744949,-0.0,-6.635094962348377e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.256662451662125e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.747713920660316e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.199628453236073e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.747712465468794e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.0004623892600648,287.38311767578125,294.1499938964844,287.51568603515625,285.9935913085937,287.6961975097656,287.5401306152344,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172503247857,0.0,0.0,0.0,-0.0069255195558071,60.0,0.1525657325983047,-0.0,-6.632452453914085e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.256121120415628e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.747143485583364e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.199207175290212e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.747142030391842e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004623621935024,287.38287353515625,294.1499938964844,287.5129699707031,285.99298095703125,287.6955261230469,287.5390014648437,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943508641418e-09,0.0009862342849373,-0.0101995635777711,0.0,0.0,0.0,-0.0069221728481352,60.0,0.1507357358932495,-0.0,-6.631675830703898e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.253370808437468e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.74424765445292e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.197068043751642e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.744246199261396e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004622248234227,287.38165283203125,294.1499938964844,287.4979858398437,285.9888000488281,287.6921081542969,287.5332336425781,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1414526998996734,-0.0,-6.627734450148638e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.253370808437468e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.74424765445292e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.197068043751642e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.744246199261396e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004622248234227,287.38165283203125,294.1499938964844,287.4979858398437,285.9888000488281,287.6921081542969,287.5332336425781,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1414526998996734,-0.0,-6.627734450148638e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.250305447494612e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.741019312059508e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,7.194683712441474e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.741017856867984e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0004620717081706,287.3804626464844,294.1499938964844,287.4810485839844,285.982666015625,287.6884460449219,287.52593994140625,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1306991726160049,-0.0,-6.623342585498905e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.250305447494612e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.741019312059508e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,7.194683712441474e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.741017856867984e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0004620717081706,287.3804626464844,294.1499938964844,287.4810485839844,285.982666015625,287.6884460449219,287.52593994140625,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1306991726160049,-0.0,-6.623342585498905e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.24864725675434e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.739273082232104e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.19339368515648e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.73927162704058e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,0.0004619888786692,287.3798828125,294.1499938964844,287.47186279296875,285.9789733886719,287.6864929199219,287.52154541015625,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795352786157e-09,0.0009854376548901,-0.009955508634448,0.0,0.0,0.0,-0.006875995080918,60.0,0.124636985361576,-0.0,-6.620967241133259e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.246963600162415e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.737500658957288e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,7.192084740381688e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.737499203765763e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0004619047685991,287.3793029785156,294.1499938964844,287.4623107910156,285.974853515625,287.6844787597656,287.5168151855469,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408156903344215e-09,0.0009852582588791,-0.009900540113449,0.0,0.0,0.0,-0.0068655940704047,60.0,0.1183911263942718,-0.0,-6.618556369630825e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.24351770663634e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.733872138895094e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,7.189404277596623e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.733870683703572e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0004617326485458,287.3781433105469,294.1499938964844,287.4419860839844,285.96551513671875,287.6802673339844,287.5066223144531,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1053086146712303,-0.0,-6.613623071416441e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.24351770663634e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.733872138895094e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,7.189404277596623e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.733870683703572e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0004617326485458,287.3781433105469,294.1499938964844,287.4419860839844,285.96551513671875,287.6802673339844,287.5066223144531,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1053086146712303,-0.0,-6.613623071416441e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.239972132490948e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.730138117447495e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.186646689660847e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.730136662255973e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004615555517375,287.37701416015625,294.1499938964844,287.4203796386719,285.95489501953125,287.6757507324219,287.494873046875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0911093428730964,-0.0,-6.608549085740378e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.239972132490948e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.730138117447495e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.186646689660847e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.730136662255973e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004615555517375,287.37701416015625,294.1499938964844,287.4203796386719,285.95489501953125,287.6757507324219,287.494873046875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0911093428730964,-0.0,-6.608549085740378e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.23643383430317e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.726411371957512e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.183894194895402e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.726409916765988e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004613787750713,287.3759155273437,294.1499938964844,287.39764404296875,285.94317626953125,287.6708984375,287.4817810058594,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0760728418827056,-0.0,-6.603486468748089e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.23643383430317e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.726411371957512e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.183894194895402e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.726409916765988e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004613787750713,287.3759155273437,294.1499938964844,287.39764404296875,285.94317626953125,287.6708984375,287.4817810058594,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0760728418827056,-0.0,-6.603486468748089e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.232982847606765e-05,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.722777758724988e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.18121009413153e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.722776303533465e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004612064221873,287.3747863769531,294.1499938964844,287.3739929199219,285.9306335449219,287.66571044921875,287.4674072265625,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0603731647133827,-0.0,-6.59855245999097e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.232982847606765e-05,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.722777758724988e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.18121009413153e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.722776303533465e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004612064221873,287.3747863769531,294.1499938964844,287.3739929199219,285.9306335449219,287.66571044921875,287.4674072265625,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0603731647133827,-0.0,-6.59855245999097e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
