time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363900,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.231337753590196e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.72104535321705e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.179930980782956e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.721043898025528e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0004611242329701,287.374267578125,294.1499938964844,287.3619079589844,285.924072265625,287.6629333496094,287.45965576171875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903122469782,0.0,0.0,0.0,-0.0067690559662878,60.0,0.0522729530930519,-0.0,-6.596199852992869e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.229721763404086e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.719343506731092e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,7.178673695307225e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.71934205153957e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0004610435280483,287.37371826171875,294.1499938964844,287.3497009277344,285.9173889160156,287.6601257324219,287.4518127441406,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942682059258e-09,0.0009834209922701,-0.009337549097836,0.0,0.0,0.0,-0.0067590731196105,60.0,0.0441229902207851,-0.0,-6.593890589101647e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.226623660651968e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.716081694932656e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,7.176264625741169e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.716080239741132e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004608887829817,287.3726501464844,294.1499938964844,287.324951171875,285.9037170410156,287.65435791015625,287.4355773925781,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0276445802301168,-0.0,-6.589463907857862e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.226623660651968e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.716081694932656e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,7.176264625741169e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.716080239741132e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004608887829817,287.3726501464844,294.1499938964844,287.324951171875,285.9037170410156,287.65435791015625,287.4355773925781,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0276445802301168,-0.0,-6.589463907857862e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.224226232618092e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.713556937640531e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,7.174399797804654e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.71355548244901e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0004607690207194,287.3717041015625,294.1499938964844,287.3030090332031,285.8915100097656,287.6488647460937,287.420166015625,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.8574574645622314e-09,0.000982835306786,-0.0091581093147397,0.0,0.0,0.0,-0.0067251212894916,60.0,0.0128568857908248,-0.0,-6.586038381328764e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.223899542121217e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.713212784845382e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,7.174145866883919e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.71321132965386e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004607527225743,287.37158203125,294.1499938964844,287.29998779296875,285.88983154296875,287.64813232421875,287.4180603027344,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.8533878310431655e-09,0.0009828004986047,-0.0091474456712603,0.0,0.0,0.0,-0.006723104044795,60.0,0.010840356349945,-0.0,-6.585572265294104e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.221447544405235e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.71063127508387e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.172238838393241e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.710629819892348e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.000460630224552,287.3705444335937,294.1499938964844,287.2750244140625,285.8759155273437,287.6416931152344,287.4000549316406,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822828720245752e-09,0.0009825389133766,-0.0090673770755529,0.0,0.0,0.0,-0.0067079532891511,60.0,-0.0059911352582275,-0.0,-6.582070000149542e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.221447544405235e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.71063127508387e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.172238838393241e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.710629819892348e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.000460630224552,287.3705444335937,294.1499938964844,287.2750244140625,285.8759155273437,287.6416931152344,287.4000549316406,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822828720245752e-09,0.0009825389133766,-0.0090673770755529,0.0,0.0,0.0,-0.0067079532891511,60.0,-0.0059911352582275,-0.0,-6.582070000149542e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.219464845955372e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.7085430752486e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.170696335379034e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.708541620057076e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0004605311842169,287.3695373535156,294.1499938964844,287.25030517578125,285.8621826171875,287.63482666015625,287.381103515625,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798112935271547e-09,0.0009823278523981,-0.0090026166290044,0.0,0.0,0.0,-0.0066957012750208,60.0,-0.0227525662630796,-0.0,-6.579238487347538e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.219464845955372e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.7085430752486e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.170696335379034e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.708541620057076e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0004605311842169,287.3695373535156,294.1499938964844,287.25030517578125,285.8621826171875,287.63482666015625,287.381103515625,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798112935271547e-09,0.0009823278523981,-0.0090026166290044,0.0,0.0,0.0,-0.0066957012750208,60.0,-0.0227525662630796,-0.0,-6.579238487347538e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.218603372573853e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.70763576333411e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,7.170026219682768e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.707634308142588e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0004604881687555,287.3690185546875,294.1499938964844,287.2380676269531,285.85546875,287.6313171386719,287.3714904785156,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822399588301,3.787376634534212e-09,0.0009822361171245,-0.0089744869619607,0.0,0.0,0.0,-0.0066903796978294,60.0,-0.0310642477124929,-0.0,-6.578008537871939e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.2178481281735e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.70684050116688e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.169439049903303e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.706839045975356e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004604504501912,287.3685302734375,294.1499938964844,287.2260131835937,285.848876953125,287.62774658203125,287.3617553710937,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.7779623873746e-09,0.0009821555577218,-0.0089498199522495,0.0,0.0,0.0,-0.006685712840408,60.0,-0.0392976701259613,-0.0,-6.576929933999054e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.21662722248584e-05,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.705554111860693e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.168488809838891e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.70555265666917e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004603894194588,287.3675231933594,294.1499938964844,287.2023620605469,285.836181640625,287.6203918457031,287.3420104980469,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762734568368842e-09,0.000982025056146,-0.0089099211618304,0.0,0.0,0.0,-0.0066781616769731,60.0,-0.0554796420037746,-0.0,-6.5751862621255e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.21662722248584e-05,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.705554111860693e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.168488809838891e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.70555265666917e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004603894194588,287.3675231933594,294.1499938964844,287.2023620605469,285.836181640625,287.6203918457031,287.3420104980469,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762734568368842e-09,0.000982025056146,-0.0089099211618304,0.0,0.0,0.0,-0.0066781616769731,60.0,-0.0554796420037746,-0.0,-6.5751862621255e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.215828322339804e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.704713011160492e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,7.16786744305864e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.70471155596897e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004603495181072,287.3665466308594,294.1499938964844,287.1796264648437,285.8243103027344,287.6127624511719,287.3219299316406,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819436818361,3.752770094678226e-09,0.0009819398401305,-0.008883811533451,0.0,0.0,0.0,-0.0066732219420373,60.0,-0.0711743980646133,-0.0,-6.574045130491868e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.215828322339804e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.704713011160492e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,7.16786744305864e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.70471155596897e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004603495181072,287.3665466308594,294.1499938964844,287.1796264648437,285.8243103027344,287.6127624511719,287.3219299316406,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819436818361,3.752770094678226e-09,0.0009819398401305,-0.008883811533451,0.0,0.0,0.0,-0.0066732219420373,60.0,-0.0711743980646133,-0.0,-6.574045130491868e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.215470345225184e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.704336116556078e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.167589501477778e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.704334661364555e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004603316483553,287.3655700683594,294.1499938964844,287.1579895019531,285.8134765625,287.6048889160156,287.3016662597656,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748303889494764e-09,0.0009819017723202,-0.0088721103966236,0.0,0.0,0.0,-0.0066710086539387,60.0,-0.0860945135354995,-0.0,-6.57353353972212e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.215470345225184e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.704336116556078e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.167589501477778e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.704334661364555e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004603316483553,287.3655700683594,294.1499938964844,287.1579895019531,285.8134765625,287.6048889160156,287.3016662597656,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748303889494764e-09,0.0009819017723202,-0.0088721103966236,0.0,0.0,0.0,-0.0066710086539387,60.0,-0.0860945135354995,-0.0,-6.57353353972212e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.215407044393942e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.704269177746028e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.167540024966002e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.704267722554504e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,0.0004603284760378,287.3646240234375,294.1499938964844,287.1376953125,285.8039245605469,287.5968017578125,287.2814025878906,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747500088024935e-09,0.0009818947874009,-0.0088700037449598,0.0,0.0,0.0,-0.0066706091165542,60.0,-0.1003395095467567,-0.0,-6.573441169166473e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.215407044393942e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.704269177746028e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.167540024966002e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.704267722554504e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,0.0004603284760378,287.3646240234375,294.1499938964844,287.1376953125,285.8039245605469,287.5968017578125,287.2814025878906,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747500088024935e-09,0.0009818947874009,-0.0088700037449598,0.0,0.0,0.0,-0.0066706091165542,60.0,-0.1003395095467567,-0.0,-6.573441169166473e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.215551835950464e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.704421972855926e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.167652802309021e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.704420517664404e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0004603357228916,287.3641357421875,294.1499938964844,287.12811279296875,285.7996826171875,287.5926818847656,287.2713928222656,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.7493004256816675e-09,0.0009819102706387,-0.0088747208938002,0.0,0.0,0.0,-0.0066715027205646,60.0,-0.106922723352909,-0.0,-6.573647937102578e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.215717727784067e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.704596595838666e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.167781586758792e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.704595140647144e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004603440174832,287.3636779785156,294.1499938964844,287.11895751953125,285.7958374023437,287.5885314941406,287.2613830566406,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,-0.1134104952216148,-0.0,-6.57388383729085e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.216219041263685e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.705124830361456e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.168171578086913e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.705123375169931e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0004603690467774,287.3627319335937,294.1499938964844,287.1019897460937,285.7894592285156,287.58013916015625,287.2416381835937,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1255998909473419,-0.0,-6.574597932740289e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.216219041263685e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.705124830361456e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.168171578086913e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.705123375169931e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0004603690467774,287.3627319335937,294.1499938964844,287.1019897460937,285.7894592285156,287.58013916015625,287.2416381835937,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1255998909473419,-0.0,-6.574597932740289e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.21690370887518e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.70584515016526e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.168704178184271e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.705843694973736e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0004604032437782,287.36187744140625,294.1499938964844,287.08758544921875,285.7850952148437,287.57196044921875,287.2232360839844,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,-0.1360692530870437,-0.0,-6.575573507916489e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.216932085109876e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.70587570918724e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,7.168726006057113e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.705874253995717e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,0.0004604046698659,287.36181640625,294.1499938964844,287.0870361328125,285.78497314453125,287.5716247558594,287.2224426269531,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.13650543987751,-0.0,-6.575614719395162e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.217768092639744e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.706755372462794e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.169376476667821e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.706753917271271e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004604464338626,287.3609313964844,294.1499938964844,287.0743103027344,285.7825927734375,287.56304931640625,287.2040405273437,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1459395736455917,-0.0,-6.576806299563033e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.217768092639744e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.706755372462794e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.169376476667821e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.706753917271271e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004604464338626,287.3609313964844,294.1499938964844,287.0743103027344,285.7825927734375,287.56304931640625,287.2040405273437,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1459395736455917,-0.0,-6.576806299563033e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.21864848351106e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.707683057058604e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,7.170061144279316e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.70768160186708e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0004604904097504,287.36004638671875,294.1499938964844,287.0639953613281,285.7825622558594,287.554443359375,287.1865539550781,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1538420766592025,-0.0,-6.578061118034384e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.21864848351106e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.707683057058604e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,7.170061144279316e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.70768160186708e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0004604904097504,287.36004638671875,294.1499938964844,287.0639953613281,285.7825622558594,287.554443359375,287.1865539550781,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1538420766592025,-0.0,-6.578061118034384e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.219076309818774e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.70813343883492e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.170393655542284e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.708131983643398e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.000460511771962,287.3595886230469,294.1499938964844,287.0598449707031,285.78350830078125,287.5501403808594,287.1783752441406,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.156931072473526,-0.0,-6.578671474244402e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.219491766998544e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.708571451483294e-05,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.170717435656115e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.708569996291772e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0004605325520969,287.3591613769531,294.1499938964844,287.0563659667969,285.7850952148437,287.5458374023437,287.17047119140625,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.1597158908843994,-0.0,-6.579264066886027e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.220260835718364e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.709380537969992e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.17131479177624e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.709379082778467e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0004605709691531,287.3582763671875,294.1499938964844,287.0516357421875,285.7903747558594,287.5373229980469,287.1554260253906,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1642413884401321,-0.0,-6.580360434327305e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.220260835718364e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.709380537969992e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.17131479177624e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.709379082778467e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0004605709691531,287.3582763671875,294.1499938964844,287.0516357421875,285.7903747558594,287.5373229980469,287.1554260253906,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1642413884401321,-0.0,-6.580360434327305e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.22092076507397e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.710075391922146e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.171828474383801e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.710073936730625e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004606039146892,287.357421875,294.1499938964844,287.04998779296875,285.79864501953125,287.5289001464844,287.14208984375,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1665508449077606,-0.0,-6.58130119290945e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.22092076507397e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.710075391922146e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.171828474383801e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.710073936730625e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004606039146892,287.357421875,294.1499938964844,287.04998779296875,285.79864501953125,287.5289001464844,287.14208984375,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1665508449077606,-0.0,-6.58130119290945e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.222391236107796e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.711624443298206e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.172972254920751e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.711622988106684e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,0.0004606774018611,287.3565979003906,294.1499938964844,287.0516357421875,285.81005859375,287.5206604003906,287.1305236816406,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1666222363710403,-0.0,-6.583400136150885e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.222391236107796e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.711624443298206e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.172972254920751e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.711622988106684e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,0.0004606774018611,287.3565979003906,294.1499938964844,287.0516357421875,285.81005859375,287.5206604003906,287.1305236816406,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1666222363710403,-0.0,-6.583400136150885e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.22566614462994e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.715072519611569e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.175519567681476e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.715071792015806e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004608409944921,287.35577392578125,294.1499938964844,287.0563659667969,285.8244323730469,287.5126647949219,287.1210632324219,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.009204663336277,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1644951850175857,-0.0,-6.588075507352188e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
