time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366240,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.22566614462994e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.715072519611569e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.175519567681476e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.715071792015806e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004608409944921,287.35577392578125,294.1499938964844,287.0563659667969,285.8244323730469,287.5126647949219,287.1210632324219,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.009204663336277,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1644951850175857,-0.0,-6.588075507352188e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.227657574228942e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.717170178191736e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.177068619057536e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.717168723000214e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0004609404713846,287.3553466796875,294.1499938964844,287.0598449707031,285.83270263671875,287.5087280273437,287.1167907714844,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900031853021346e-09,0.000983198871836,-0.0092696603387594,0.0,0.0,0.0,-0.0067462250590324,60.0,-0.1629711836576461,-0.0,-6.5909190993807e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.230396972270682e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.72005436779e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.179199019446969e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.720053640194236e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004610772884916,287.3549499511719,294.1499938964844,287.0639953613281,285.84161376953125,287.5049133300781,287.113525390625,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934155667906225e-09,0.0009834908414632,-0.0093590691685676,0.0,0.0,0.0,-0.0067631425336003,60.0,-0.1605748236179351,-0.0,-6.594832768769265e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.23666448215954e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.726654388941824e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.18407318345271e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.726652933750302e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0004613903583958,287.3541259765625,294.1499938964844,287.0743103027344,285.8613586425781,287.4974670410156,287.1082763671875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.0122283273547055e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1547087281942367,-0.0,-6.603789870496257e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.23666448215954e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.726654388941824e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.18407318345271e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.726652933750302e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0004613903583958,287.3541259765625,294.1499938964844,287.0743103027344,285.8613586425781,287.4974670410156,287.1082763671875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.0122283273547055e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1547087281942367,-0.0,-6.603789870496257e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.244211105396972e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.734601189848036e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,7.189942698460072e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.734599734656511e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004617673112079,287.35333251953125,294.1499938964844,287.0870361328125,285.8834533691406,287.4903564453125,287.1053466796875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099429160356,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1471656560897827,-0.0,-6.61458372519519e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.244211105396972e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.734601189848036e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,7.189942698460072e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.734599734656511e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004617673112079,287.35333251953125,294.1499938964844,287.0870361328125,285.8834533691406,287.4903564453125,287.1053466796875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099429160356,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1471656560897827,-0.0,-6.61458372519519e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.25291096791625e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.743763075675815e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.196710066637024e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.743761620484293e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004622019187081,287.3525695800781,294.1499938964844,287.1019897460937,285.9076843261719,287.483642578125,287.1048278808594,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.214624205189921e-09,0.0009858889970928,-0.0100939245894551,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1380323767662048,-0.0,-6.627039539353063e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.25291096791625e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.743763075675815e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.196710066637024e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.743761620484293e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004622019187081,287.3525695800781,294.1499938964844,287.1019897460937,285.9076843261719,287.483642578125,287.1048278808594,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.214624205189921e-09,0.0009858889970928,-0.0100939245894551,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1380323767662048,-0.0,-6.627039539353063e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.262524690711872e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.753886115504427e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.204186840681359e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.753884660312906e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0004626821319106,287.3517761230469,294.1499938964844,287.11895751953125,285.9338684082031,287.4772644042969,287.1065673828125,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1275874078273773,-0.0,-6.640816252456716e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.262524690711872e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.753886115504427e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.204186840681359e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.753884660312906e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0004626821319106,287.3517761230469,294.1499938964844,287.11895751953125,285.9338684082031,287.4772644042969,287.1065673828125,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1275874078273773,-0.0,-6.640816252456716e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.26770007936284e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.759336535353214e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.208212628029287e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.759335080161692e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004629406612366,287.3514099121094,294.1499938964844,287.12811279296875,285.9476318359375,287.47430419921875,287.10870361328125,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398863939769626e-09,0.0009874645620584,-0.0105766421183943,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.121724396944046,-0.0,-6.648239292417203e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.27294240682386e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.764856804395096e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.212289347080514e-05,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.764855349203572e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.000463202537503,287.3510131835937,294.1499938964844,287.1376953125,285.9617614746094,287.4714050292969,287.1112670898437,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.1156406551599502,-0.0,-6.655761808360694e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.283809777116404e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.776300430530682e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.220741827040911e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.77629970293492e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004637453821487,287.3502502441406,294.1499938964844,287.1579895019531,285.9911804199219,287.4659118652344,287.1182556152344,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.102678932249546,-0.0,-6.671371011179873e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.283809777116404e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.776300430530682e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.220741827040911e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.77629970293492e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004637453821487,287.3502502441406,294.1499938964844,287.1579895019531,285.9911804199219,287.4659118652344,287.1182556152344,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.102678932249546,-0.0,-6.671371011179873e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.29485322558321e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.787929593585432e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.229331095004454e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.78792886598967e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.000464297045255,287.3495178222656,294.1499938964844,287.1796264648437,286.0218811035156,287.4609375,287.1278686523437,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0886251702904701,-0.0,-6.687250930781374e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.29485322558321e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.787929593585432e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.229331095004454e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.78792886598967e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.000464297045255,287.3495178222656,294.1499938964844,287.1796264648437,286.0218811035156,287.4609375,287.1278686523437,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0886251702904701,-0.0,-6.687250930781374e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.305701678385958e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.79935357463546e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,7.237769023049623e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.799352119443938e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004648389294743,287.3487854003906,294.1499938964844,287.2023620605469,286.0536499023437,287.4564208984375,287.139892578125,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283465573446e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0736833438277244,-0.0,-6.702868660113381e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.305701678385958e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.79935357463546e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,7.237769023049623e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.799352119443938e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004648389294743,287.3487854003906,294.1499938964844,287.2023620605469,286.0536499023437,287.4564208984375,287.139892578125,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283465573446e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0736833438277244,-0.0,-6.702868660113381e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.31598333409056e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.810180927161127e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.245766028063372e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.810179471969604e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0004653525247704,287.3480529785156,294.1499938964844,287.2260131835937,286.0863037109375,287.4523620605469,287.1541442871094,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000375669084178e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0580089911818504,-0.0,-6.717687739410394e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.31598333409056e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.810180927161127e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.245766028063372e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.810179471969604e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0004653525247704,287.3480529785156,294.1499938964844,287.2260131835937,286.0863037109375,287.4523620605469,287.1541442871094,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000375669084178e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0580089911818504,-0.0,-6.717687739410394e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.320684330305085e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.815131488721818e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.249422196764499e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.815130033530296e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004655873635783,287.3476867675781,294.1499938964844,287.2380676269531,286.1028747558594,287.4505920410156,287.16229248046875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943930436044e-09,0.0009931089589372,-0.012306023389101,0.0,0.0,0.0,-0.0073207486420869,60.0,-0.0498867556452751,-0.0,-6.724469159280488e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.325388236902654e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.820084960665554e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,7.25308054825291e-05,297.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.820083505474032e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004658223188016,287.34735107421875,294.1499938964844,287.25030517578125,286.1195983886719,287.4488830566406,287.170654296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117542389854179e-09,0.0009936100104823,-0.0124595444649457,0.0,0.0,0.0,-0.0073497984558343,60.0,-0.0417180843651294,-0.0,-6.73125768457794e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.333540947409348e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.828669863054527e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,7.259422272909433e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.828669135458767e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004662295687012,287.3466186523437,294.1499938964844,287.2750244140625,286.1533508300781,287.4458312988281,287.1886901855469,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256326377391,0.0,0.0,0.0,-0.0074001494795084,60.0,-0.0250643100589513,-0.0,-6.743031377709485e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.333540947409348e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.828669863054527e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,7.259422272909433e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.828669135458767e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004662295687012,287.3466186523437,294.1499938964844,287.2750244140625,286.1533508300781,287.4458312988281,287.1886901855469,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256326377391,0.0,0.0,0.0,-0.0074001494795084,60.0,-0.0250643100589513,-0.0,-6.743031377709485e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.340544056612998e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.836044773692264e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,7.26486905477941e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.836043318500742e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,0.0004665793967433,287.345947265625,294.1499938964844,287.29998779296875,286.18731689453125,287.4432678222656,287.2082824707031,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306350026046402e-09,0.0009952246909961,-0.0129541903734207,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0081177465617656,-0.0,-6.753153058980389e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.340544056612998e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.836044773692264e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,7.26486905477941e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.836043318500742e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,0.0004665793967433,287.345947265625,294.1499938964844,287.29998779296875,286.18731689453125,287.4432678222656,287.2082824707031,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306350026046402e-09,0.0009952246909961,-0.0129541903734207,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0081177465617656,-0.0,-6.753153058980389e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.34665440581739e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.842478903010488e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.269620982697234e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.842477447818963e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004668846086133,287.3452453613281,294.1499938964844,287.324951171875,286.2212829589844,287.44122314453125,287.2291564941406,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0089419782161712,-0.0,-6.761990078985036e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.34665440581739e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.842478903010488e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.269620982697234e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.842477447818963e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004668846086133,287.3452453613281,294.1499938964844,287.324951171875,286.2212829589844,287.44122314453125,287.2291564941406,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0089419782161712,-0.0,-6.761990078985036e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.35273856157437e-05,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.848885383689776e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.274353265529498e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.848884656094016e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0004671885108109,287.3445739746094,294.1499938964844,287.3497009277344,286.25506591796875,287.43963623046875,287.2510070800781,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0259522423148155,-0.0,-6.770795124566575e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.35273856157437e-05,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.848885383689776e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.274353265529498e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.848884656094016e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0004671885108109,287.3445739746094,294.1499938964844,287.3497009277344,286.25506591796875,287.43963623046875,287.2510070800781,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0259522423148155,-0.0,-6.770795124566575e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.356431110063568e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.852774383034556e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.277225085999817e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.852772927843034e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004673729999922,287.34423828125,294.1499938964844,287.3619079589844,286.2718200683594,287.4390869140625,287.2622985839844,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.5042623792189715e-09,0.0009969171369448,-0.0134726790711283,0.0,0.0,0.0,-0.0075415135361254,60.0,0.034361109137535,-0.0,-6.776142669195906e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.360055264551193e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.856590622803196e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,7.280043791979551e-05,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.856589167611672e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004675540258176,287.3439025878906,294.1499938964844,287.3739929199219,286.2884521484375,287.4385070800781,287.27362060546875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549408044203119e-09,0.0009973027044907,-0.0135909505188465,0.0,0.0,0.0,-0.0075638922862708,60.0,0.0427601635456085,-0.0,-6.781392158927704e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.369773033540696e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.866823529591784e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,7.287602056749165e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.86682207440026e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.000468039419502,287.3432312011719,294.1499938964844,287.39764404296875,286.3211669921875,287.43780517578125,287.296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670469871432715e-09,0.0009983382187783,-0.0139081003144383,0.0,0.0,0.0,-0.0076239090412855,60.0,0.0592529438436031,-0.0,-6.795479379206881e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.369773033540696e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.866823529591784e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,7.287602056749165e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.86682207440026e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.000468039419502,287.3432312011719,294.1499938964844,287.39764404296875,286.3211669921875,287.43780517578125,287.296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670469871432715e-09,0.0009983382187783,-0.0139081003144383,0.0,0.0,0.0,-0.0076239090412855,60.0,0.0592529438436031,-0.0,-6.795479379206881e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.382003190694375e-05,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.87970270216465e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.297114643733948e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.879701974568889e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004686503671109,287.34259033203125,294.1499938964844,287.4203796386719,286.3530578613281,287.4375305175781,287.32061767578125,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.8228395438675315e-09,0.0009996410226449,-0.0143072614446282,0.0,0.0,0.0,-0.0076994448900222,60.0,0.0752250403165817,-0.0,-6.81323015783164e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.382003190694375e-05,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.87970270216465e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.297114643733948e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.879701974568889e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004686503671109,287.34259033203125,294.1499938964844,287.4203796386719,286.3530578613281,287.4375305175781,287.32061767578125,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.8228395438675315e-09,0.0009996410226449,-0.0143072614446282,0.0,0.0,0.0,-0.0076994448900222,60.0,0.0752250403165817,-0.0,-6.81323015783164e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.396526729688048e-05,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.894996037473902e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,7.308410567929968e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.89499530987814e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0004693758382927,287.3419494628906,294.1499938964844,287.4419860839844,286.3838806152344,287.4376220703125,287.3445739746094,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.0037752547259515e-09,0.0010011879494413,-0.0147812506183981,0.0,0.0,0.0,-0.007789141498506,60.0,0.0905423909425735,-0.0,-6.834338961425601e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.396526729688048e-05,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.894996037473902e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,7.308410567929968e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.89499530987814e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0004693758382927,287.3419494628906,294.1499938964844,287.4419860839844,286.3838806152344,287.4376220703125,287.3445739746094,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.0037752547259515e-09,0.0010011879494413,-0.0147812506183981,0.0,0.0,0.0,-0.007789141498506,60.0,0.0905423909425735,-0.0,-6.834338961425601e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
