time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368580,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.412980580236764e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.91232300293632e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.321208249777555e-05,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.912322275340556e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004701977304648,287.34130859375,294.1499938964844,287.4623107910156,286.41339111328125,287.4380798339844,287.3684997558594,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.208765501725111e-09,0.0010029408149421,-0.0153182400390505,0.0,0.0,0.0,-0.0078907636925578,60.0,0.105099506676197,-0.0,-6.858294199219017e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.412980580236764e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.91232300293632e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.321208249777555e-05,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.912322275340556e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004701977304648,287.34130859375,294.1499938964844,287.4623107910156,286.41339111328125,287.4380798339844,287.3684997558594,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.208765501725111e-09,0.0010029408149421,-0.0153182400390505,0.0,0.0,0.0,-0.0078907636925578,60.0,0.105099506676197,-0.0,-6.858294199219017e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.421654976904392e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.921457967720926e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,7.327955245273188e-05,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.921457240125164e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004706310573965,287.34100341796875,294.1499938964844,287.47186279296875,286.4276123046875,287.4383850097656,287.38043212890625,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316839051834222e-09,0.0010038651525974,-0.0156013434752821,0.0,0.0,0.0,-0.0079443417489528,60.0,0.1121504828333854,-0.0,-6.870940438830075e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.430842328583822e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.931132808560506e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.335100235650316e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.931131353368984e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.000471089995699,287.3406982421875,294.1499938964844,287.4810485839844,286.4414367675781,287.4388427734375,287.39208984375,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431299048870187e-09,0.001004843856208,-0.0159011706709861,0.0,0.0,0.0,-0.0080010835081338,60.0,0.1187551245093345,-0.0,-6.884346248625661e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.449265780858696e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.950533421942964e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.349429506575689e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.95053196675144e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.000472010258818,287.3400573730469,294.1499938964844,287.4979858398437,286.4677734375,287.4398803710937,287.41510009765625,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1314585655927658,-0.0,-6.911268712883611e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.449265780858696e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.950533421942964e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.349429506575689e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.95053196675144e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.000472010258818,287.3400573730469,294.1499938964844,287.4979858398437,286.4677734375,287.4398803710937,287.41510009765625,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1314585655927658,-0.0,-6.911268712883611e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.467534982832149e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.969771781470628e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.363639451796189e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.969771053874864e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004729228676296,287.3394470214844,294.1499938964844,287.5129699707031,286.4921569824219,287.441162109375,287.4369201660156,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1428572535514831,-0.0,-6.938019225799509e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.467534982832149e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.969771781470628e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.363639451796189e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.969771053874864e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004729228676296,287.3394470214844,294.1499938964844,287.5129699707031,286.4921569824219,287.441162109375,287.4369201660156,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1428572535514831,-0.0,-6.938019225799509e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.484303882345556e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.98743053060025e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.376681605819613e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.987429075408728e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.000473760504974,287.3388366699219,294.1499938964844,287.52569580078125,286.514404296875,287.4426574707031,287.4572448730469,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1527871042490005,-0.0,-6.962616794226052e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.484303882345556e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.98743053060025e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.376681605819613e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.987429075408728e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.000473760504974,287.3388366699219,294.1499938964844,287.52569580078125,286.514404296875,287.4426574707031,287.4572448730469,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1527871042490005,-0.0,-6.962616794226052e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.498286090092734e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0001000215415842,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.387556979665533e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0001000215343083,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004744589386973,287.3382568359375,294.1499938964844,287.5360107421875,286.5342712402344,287.4443054199219,287.4754943847656,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271548696508033e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1609730720520019,-0.0,-6.983160005802348e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.498286090092734e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0001000215415842,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.387556979665533e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0001000215343083,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004744589386973,287.3382568359375,294.1499938964844,287.5360107421875,286.5342712402344,287.4443054199219,287.4754943847656,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271548696508033e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1609730720520019,-0.0,-6.983160005802348e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.504396439297123e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,0.0001000858828774,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.392308907583356e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0001000858756015,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004747641505673,287.33795166015625,294.1499938964844,287.5401611328125,286.54327392578125,287.4451904296875,287.48394775390625,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347671804325273e-09,0.0010126804700121,-0.0183014553040266,0.0,0.0,0.0,-0.0084553733468055,60.0,0.1645634025335312,-0.0,-6.99214695032424e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.509453229838982e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0001001391356112,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.396242290269583e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001001391283352,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004750167718157,287.3376770019531,294.1499938964844,287.54364013671875,286.55157470703125,287.446044921875,287.491943359375,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410670743723813e-09,0.0010132191237062,-0.0184664595872163,0.0,0.0,0.0,-0.0084866033867001,60.0,0.1677522361278534,-0.0,-6.999588464395856e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.515485726296902e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0001002026619971,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,7.400933827739209e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001002026474452,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0004753181128762,287.33709716796875,294.1499938964844,287.5483703613281,286.5660705566406,287.4478759765625,287.50555419921875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485821740260691e-09,0.001013861503452,-0.0186632890254259,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1722560822963714,-0.0,-7.008470959135593e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.515485726296902e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0001002026619971,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,7.400933827739209e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001002026474452,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0004753181128762,287.33709716796875,294.1499938964844,287.5483703613281,286.5660705566406,287.4478759765625,287.50555419921875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485821740260691e-09,0.001013861503452,-0.0186632890254259,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1722560822963714,-0.0,-7.008470959135593e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.516211866866796e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0001002103017526,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,7.401499169645831e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0001002102944767,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.000475354376249,287.3365173339844,294.1499938964844,287.54998779296875,286.5775451660156,287.44970703125,287.51641845703125,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139466030523,7.494859843859558e-09,0.0010139390360563,-0.0186869613826274,0.0,0.0,0.0,-0.0085283406078815,60.0,0.174653097987175,-0.0,-7.009539615410176e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.516211866866796e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0001002103017526,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,7.401499169645831e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0001002102944767,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.000475354376249,287.3365173339844,294.1499938964844,287.54998779296875,286.5775451660156,287.44970703125,287.51641845703125,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139466030523,7.494859843859558e-09,0.0010139390360563,-0.0186869613826274,0.0,0.0,0.0,-0.0085283406078815,60.0,0.174653097987175,-0.0,-7.009539615410176e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.51197580434382e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0001001657001324,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,7.398204616038129e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0001001656928565,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0004751427914015,287.3359375,294.1499938964844,287.54998779296875,286.5874328613281,287.45147705078125,287.5244445800781,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1753948628902435,-0.0,-7.003300339647468e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.51197580434382e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0001001657001324,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,7.398204616038129e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0001001656928565,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0004751427914015,287.3359375,294.1499938964844,287.54998779296875,286.5874328613281,287.45147705078125,287.5244445800781,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1753948628902435,-0.0,-7.003300339647468e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.504044282948598e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.000100082179415,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,7.392035331577063e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.000100082172139,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004747466009575,287.3353881835937,294.1499938964844,287.54998779296875,286.5973205566406,287.4532470703125,287.5304870605469,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1755352318286895,-0.0,-6.991625411956194e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.504044282948598e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.000100082179415,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,7.392035331577063e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.000100082172139,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004747466009575,287.3353881835937,294.1499938964844,287.54998779296875,286.5973205566406,287.4532470703125,287.5304870605469,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1755352318286895,-0.0,-6.991625411956194e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.499020961811766e-05,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001000292832031,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.388128142338246e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,0.0001000292686512,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004744956677313,287.3351135253906,294.1499938964844,287.54998779296875,286.6022644042969,287.4541015625,287.53302001953125,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280664071629417e-09,0.0010121080558747,-0.0181259494274854,0.0,0.0,0.0,-0.0084221577271819,60.0,0.1755158752202987,-0.0,-6.984235767504289e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.493027027929202e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.996616427088156e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,7.383466436294839e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.996614971896634e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004741962475236,287.3348388671875,294.1499938964844,287.54998779296875,286.6072082519531,287.4549560546875,287.5351257324219,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205980701030512e-09,0.0010114690521731,-0.0179303381592035,0.0,0.0,0.0,-0.0083851311355829,60.0,0.1754443943500518,-0.0,-6.975423616495392e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.479324944550171e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.982186747947708e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,7.372809341177344e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.982186020351946e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0004735118127427,287.3343200683594,294.1499938964844,287.54998779296875,286.6170959472656,287.4566345214844,287.5386047363281,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035257265641803e-09,0.0010100094368681,-0.0174831710755825,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1752276569604873,-0.0,-6.955301046218666e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.479324944550171e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.982186747947708e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,7.372809341177344e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.982186020351946e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0004735118127427,287.3343200683594,294.1499938964844,287.54998779296875,286.6170959472656,287.4566345214844,287.5386047363281,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035257265641803e-09,0.0010100094368681,-0.0174831710755825,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1752276569604873,-0.0,-6.955301046218666e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.463994501857088e-05,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.966042853193358e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.36088550183922e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.966042125597596e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004727460036519,287.3337707519531,294.1499938964844,287.54998779296875,286.626953125,287.45831298828125,287.5411682128906,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1749478876590728,-0.0,-6.932820895144688e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.463994501857088e-05,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.966042853193358e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.36088550183922e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.966042125597596e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004727460036519,287.3337707519531,294.1499938964844,287.54998779296875,286.626953125,287.45831298828125,287.5411682128906,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1749478876590728,-0.0,-6.932820895144688e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.447914635529742e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.94911024463363e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.3483788582962e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.949109517037868e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.000471942796139,287.333251953125,294.1499938964844,287.54998779296875,286.6368408203125,287.4599304199219,287.5430908203125,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1746353805065155,-0.0,-6.909282035394426e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.447914635529742e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.94911024463363e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.3483788582962e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.949109517037868e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.000471942796139,287.333251953125,294.1499938964844,287.54998779296875,286.6368408203125,287.4599304199219,287.5430908203125,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1746353805065155,-0.0,-6.909282035394426e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.43182603805326e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.932168177329004e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.335865666391328e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.932167449733242e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004711391520686,287.3327331542969,294.1499938964844,287.54998779296875,286.6466979980469,287.4615173339844,287.5445556640625,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1743090450763702,-0.0,-6.885770176268124e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.43182603805326e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.932168177329004e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.335865666391328e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.932167449733242e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004711391520686,287.3327331542969,294.1499938964844,287.54998779296875,286.6466979980469,287.4615173339844,287.5445556640625,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1743090450763702,-0.0,-6.885770176268124e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.424138988833874e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.924073674483223e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.329887012019753e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.924072946887463e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0004707551561295,287.3324890136719,294.1499938964844,287.54998779296875,286.6516418457031,287.4622802734375,287.5451354980469,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347675274298581e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.007959634065628,60.0,0.174146294593811,-0.0,-6.874550706470475e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.416606917511672e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.916141425492242e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.324028410948813e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.91614069789648e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004703789018094,287.3322448730469,294.1499938964844,287.54998779296875,286.6565856933594,287.46307373046875,287.545654296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253825901580967e-09,0.0010033274302259,-0.0154362767934799,0.0,0.0,0.0,-0.0079131089150905,60.0,0.173984944820404,-0.0,-6.863565005232887e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.402712748851628e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.901510929921642e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.313222158700228e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.90150947473012e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004696848918683,287.3317565917969,294.1499938964844,287.54998779296875,286.6664428710937,287.464599609375,287.5465393066406,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1736748963594436,-0.0,-6.843325195404759e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.402712748851628e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.901510929921642e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.313222158700228e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.90150947473012e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004696848918683,287.3317565917969,294.1499938964844,287.54998779296875,286.6664428710937,287.464599609375,287.5465393066406,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1736748963594436,-0.0,-6.843325195404759e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.390815102960914e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.888981730910018e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,7.303967868210748e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.888981003314257e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.0004690905625466,287.3312683105469,294.1499938964844,287.54998779296875,286.6763000488281,287.4660949707031,287.5472412109375,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1733925342559814,-0.0,-6.82601708490438e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.390815102960914e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.888981730910018e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,7.303967868210748e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.888981003314257e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.0004690905625466,287.3312683105469,294.1499938964844,287.54998779296875,286.6763000488281,287.4660949707031,287.5472412109375,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1733925342559814,-0.0,-6.82601708490438e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.381012932863086e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.878659329842776e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.296344119822606e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.878658602247016e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.000468600919703,287.3307800292969,294.1499938964844,287.54998779296875,286.6861572265625,287.4675598144531,287.5477600097656,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1731424033641815,-0.0,-6.811773545223333e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
