time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370920,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.381012932863086e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.878659329842776e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.296344119822606e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.878658602247016e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.000468600919703,287.3307800292969,294.1499938964844,287.54998779296875,286.6861572265625,287.4675598144531,287.5477600097656,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1731424033641815,-0.0,-6.811773545223333e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.373520879307762e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.870770009001716e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.290516805369407e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.870769281405956e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.000468226702651,287.3302917480469,294.1499938964844,287.54998779296875,286.6960144042969,287.4690246582031,287.5481872558594,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.716999762483965e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1729294657707214,-0.0,-6.800897267567052e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.373520879307762e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.870770009001716e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.290516805369407e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.870769281405956e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.000468226702651,287.3302917480469,294.1499938964844,287.54998779296875,286.6960144042969,287.4690246582031,287.5481872558594,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.716999762483965e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1729294657707214,-0.0,-6.800897267567052e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.37047298066318e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.86755985650234e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,7.288146298378706e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.867559128906578e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.00046807443141,287.330078125,294.1499938964844,287.54998779296875,286.700927734375,287.4697265625,287.5483703613281,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.6790190328115395e-09,0.0009984115604311,-0.0139304958283901,0.0,0.0,0.0,-0.0076281484216451,60.0,0.1728342622518539,-0.0,-6.796474849579681e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.368207975057884e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.865175525192171e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,7.286384789040312e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.86517479759641e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.000467961304821,287.329833984375,294.1499938964844,287.54998779296875,286.7058410644531,287.4704284667969,287.5485534667969,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.650799383971616e-09,0.0009981705807149,-0.0138565674424171,0.0,0.0,0.0,-0.0076141599565744,60.0,0.17275170981884,-0.0,-6.793189299969526e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.365385631099345e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.862202568911016e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,7.284188905032352e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.862201841315256e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004678202967625,287.3293762207031,294.1499938964844,287.54998779296875,286.7156982421875,287.4718322753906,287.548828125,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644251808524,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1726197749376297,-0.0,-6.789095863268815e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.365385631099345e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.862202568911016e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,7.284188905032352e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.862201841315256e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004678202967625,287.3293762207031,294.1499938964844,287.54998779296875,286.7156982421875,287.4718322753906,287.548828125,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644251808524,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1726197749376297,-0.0,-6.789095863268815e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.36428550630808e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.8610449640546e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.283333980012685e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.861044236458838e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0004677653778344,287.32891845703125,294.1499938964844,287.54998779296875,286.7255249023437,287.47320556640625,287.5490417480469,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1725211888551712,-0.0,-6.787500694827031e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.36428550630808e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.8610449640546e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.283333980012685e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.861044236458838e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0004677653778344,287.32891845703125,294.1499938964844,287.54998779296875,286.7255249023437,287.47320556640625,287.5490417480469,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1725211888551712,-0.0,-6.787500694827031e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.364403376821429e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.86116865533404e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.283425657078624e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.86116792773828e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004677712568081,287.3284912109375,294.1499938964844,287.54998779296875,286.7353820800781,287.4745483398437,287.5492248535156,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1724485903978347,-0.0,-6.787670514540879e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.364403376821429e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.86116865533404e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.283425657078624e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.86116792773828e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004677712568081,287.3284912109375,294.1499938964844,287.54998779296875,286.7353820800781,287.4745483398437,287.5492248535156,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1724485903978347,-0.0,-6.787670514540879e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.364882862428205e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.861673606792463e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.28379818610847e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.861672879196703e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004677951801568,287.3280334472656,294.1499938964844,287.54998779296875,286.7452087402344,287.47589111328125,287.54937744140625,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1723891496658325,-0.0,-6.788364714793715e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.364882862428205e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.861673606792463e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.28379818610847e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.861672879196703e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004677951801568,287.3280334472656,294.1499938964844,287.54998779296875,286.7452087402344,287.47589111328125,287.54937744140625,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1723891496658325,-0.0,-6.788364714793715e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.365078585688023e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.861880243988708e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.283950981218368e-05,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.861879516392946e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004678049881476,287.32781982421875,294.1499938964844,287.54998779296875,286.7501220703125,287.4765319824219,287.5494384765625,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117888114215475e-09,0.0009978367015719,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1723611950874328,-0.0,-6.78864893188802e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.365160076413304e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.861965372692794e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.284014282049611e-05,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.861964645097032e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004678090335801,287.3276062011719,294.1499938964844,287.54998779296875,286.7550354003906,287.4771728515625,287.5494689941406,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.17233207821846,-0.0,-6.78876617143942e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.36493306653574e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.861725993687288e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.283837476279587e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.861725266091526e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.00046779771219,287.3271789550781,294.1499938964844,287.54998779296875,286.7648620605469,287.4784545898437,287.549560546875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978213347494,-0.0137495826929807,0.0,0.0,0.0,-0.0075939148664474,60.0,0.172268345952034,-0.0,-6.788436479610027e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.36493306653574e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.861725993687288e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.283837476279587e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.861725266091526e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.00046779771219,287.3271789550781,294.1499938964844,287.54998779296875,286.7648620605469,287.4784545898437,287.549560546875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978213347494,-0.0137495826929807,0.0,0.0,0.0,-0.0075939148664474,60.0,0.172268345952034,-0.0,-6.788436479610027e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.36403012019582e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.860775753622876e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.283135346369818e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.860775026027112e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0004677526012528,287.3267517089844,294.1499938964844,287.54998779296875,286.7746887207031,287.4797058105469,287.5496520996094,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1721936017274856,-0.0,-6.787126949348021e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.36403012019582e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.860775753622876e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.283135346369818e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.860775026027112e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0004677526012528,287.3267517089844,294.1499938964844,287.54998779296875,286.7746887207031,287.4797058105469,287.5496520996094,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1721936017274856,-0.0,-6.787126949348021e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.362431592307983e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.859092097030953e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.281891885213554e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.859091369435193e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.000467672740342,287.32635498046875,294.1499938964844,287.54998779296875,286.7845153808594,287.4809265136719,287.5497131347656,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1721058338880539,-0.0,-6.784809158943973e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.362431592307983e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.859092097030953e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.281891885213554e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.859091369435193e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.000467672740342,287.32635498046875,294.1499938964844,287.54998779296875,286.7845153808594,287.4809265136719,287.5497131347656,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1721058338880539,-0.0,-6.784809158943973e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.36018768697977e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.856729593593629e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.280146382981911e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.856728865997866e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004675606905948,287.3259582519531,294.1499938964844,287.54998779296875,286.7943420410156,287.4821472167969,287.5497741699219,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1720050424337387,-0.0,-6.781557004842399e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.36018768697977e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.856729593593629e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.280146382981911e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.856728865997866e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004675606905948,287.3259582519531,294.1499938964844,287.54998779296875,286.7943420410156,287.4821472167969,287.5497741699219,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1720050424337387,-0.0,-6.781557004842399e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.358914394397289e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.855388634605332e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.279156125150621e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.855387907009572e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0004674970696214,287.32574462890625,294.1499938964844,287.54998779296875,286.7992553710937,287.48272705078125,287.5497741699219,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.5349613781174875e-09,0.0009971800027415,-0.0135531025007367,0.0,0.0,0.0,-0.0075567341409623,60.0,0.1719517409801483,-0.0,-6.77971172535763e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.357434464618564e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.853830124484376e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.278005068656057e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.853829396888614e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.000467423145892,287.3255310058594,294.1499938964844,287.54998779296875,286.8041687011719,287.4833374023437,287.5498046875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970274986699,5.516520573678463e-09,0.0009970220271497,-0.0135047920048236,0.0,0.0,0.0,-0.007547590881586,60.0,0.1718940883874893,-0.0,-6.777567307381105e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.35418502194807e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.850408241618425e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.275478128576651e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.850407514022665e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0004672608338296,287.3251342773437,294.1499938964844,287.54998779296875,286.81396484375,287.4844970703125,287.5498352050781,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476029407702754e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1717710196971893,-0.0,-6.77286067229943e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.35418502194807e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.850408241618425e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.275478128576651e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.850407514022665e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0004672608338296,287.3251342773437,294.1499938964844,287.54998779296875,286.81396484375,287.4844970703125,287.5498352050781,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476029407702754e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1717710196971893,-0.0,-6.77286067229943e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.35065108933486e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.84668658929877e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.272729271790013e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.846685861703008e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.000467084289994,287.32476806640625,294.1499938964844,287.54998779296875,286.82379150390625,287.4856262207031,287.54986572265625,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1716403216123581,-0.0,-6.767743343516487e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.35065108933486e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.84668658929877e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.272729271790013e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.846685861703008e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.000467084289994,287.32476806640625,294.1499938964844,287.54998779296875,286.82379150390625,287.4856262207031,287.54986572265625,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1716403216123581,-0.0,-6.767743343516487e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.34694180614315e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.842780855251476e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.269844354595989e-05,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.842780127655716e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004668990441132,287.3243713378906,294.1499938964844,287.54998779296875,286.8335876464844,287.4867553710937,287.5498962402344,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959044400602,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1715042293071746,-0.0,-6.762375193147818e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.34694180614315e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.842780855251476e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.269844354595989e-05,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.842780127655716e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004668990441132,287.3243713378906,294.1499938964844,287.54998779296875,286.8335876464844,287.4867553710937,287.5498962402344,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959044400602,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1715042293071746,-0.0,-6.762375193147818e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.34320269152522e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.83884310699068e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.2669361543376e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.83884310699068e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004667122557293,287.3240051269531,294.1499938964844,287.54998779296875,286.8433837890625,287.48785400390625,287.5499267578125,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1713650226593017,-0.0,-6.756964410215005e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.34320269152522e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.83884310699068e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.2669361543376e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.83884310699068e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004667122557293,287.3240051269531,294.1499938964844,287.54998779296875,286.8433837890625,287.48785400390625,287.5499267578125,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1713650226593017,-0.0,-6.756964410215005e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.341372788185254e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.836916433414444e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,7.265512249432504e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.836915705818684e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.000466620811494,287.3238220214844,294.1499938964844,287.54998779296875,286.8482971191406,287.4884033203125,287.5499267578125,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163842217429655e-09,0.0009953108383342,-0.0129804778844118,0.0,0.0,0.0,-0.0074483752250671,60.0,0.1712950468063354,-0.0,-6.7543176385243e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.339561074739322e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.835007949732244e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,7.264103624038398e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.835007949732244e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004665303276851,287.3236389160156,294.1499938964844,287.54998779296875,286.8531799316406,287.48895263671875,287.5499267578125,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293810279027866e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1712252050638198,-0.0,-6.751697867457551e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.336053335573524e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.831315401243046e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,7.261375867528841e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.831314673647285e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004663551517296,287.3232727050781,294.1499938964844,287.54998779296875,286.86297607421875,287.4900207519531,287.5499267578125,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1710865646600723,-0.0,-6.746627434495167e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.336053335573524e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.831315401243046e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,7.261375867528841e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.831314673647285e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004663551517296,287.3232727050781,294.1499938964844,287.54998779296875,286.86297607421875,287.4900207519531,287.5499267578125,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1710865646600723,-0.0,-6.746627434495167e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.332908666692674e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.82800338533707e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,7.258929690578952e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.828002657741308e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004661980492528,287.3229064941406,294.1499938964844,287.54998779296875,286.8727722167969,287.4910583496094,287.5499572753906,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1709519475698471,-0.0,-6.74208209261451e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.332908666692674e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.82800338533707e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,7.258929690578952e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.828002657741308e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004661980492528,287.3229064941406,294.1499938964844,287.54998779296875,286.8727722167969,287.4910583496094,287.5499572753906,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1709519475698471,-0.0,-6.74208209261451e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
