time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373260,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.330020839115603e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.82496203505434e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.256683602463454e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.82496130745858e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004660537815652,287.32257080078125,294.1499938964844,287.54998779296875,286.8822326660156,287.4920654296875,287.5499572753906,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1708213537931442,-0.0,-6.737909785670126e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.330020839115603e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.82496203505434e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.256683602463454e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.82496130745858e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004660537815652,287.32257080078125,294.1499938964844,287.54998779296875,286.8822326660156,287.4920654296875,287.5499572753906,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1708213537931442,-0.0,-6.737909785670126e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.327316365670411e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.82211422524415e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.254580123117194e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.822113497648388e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0004659187106881,287.3222045898437,294.1499938964844,287.54998779296875,286.8910522460937,287.4930725097656,287.5499572753906,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1706942617893219,-0.0,-6.734003932251653e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.327316365670411e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.82211422524415e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.254580123117194e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.822113497648388e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0004659187106881,287.3222045898437,294.1499938964844,287.54998779296875,286.8910522460937,287.4930725097656,287.5499572753906,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1706942617893219,-0.0,-6.734003932251653e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.326035797130316e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.82076526270248e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.253584044519812e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.82076453510672e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004658547113649,287.3220520019531,294.1499938964844,287.54998779296875,286.89520263671875,287.4935913085937,287.5499572753906,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.170631930232048,-0.0,-6.73215438951047e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.324777784058824e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.8194410384167e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.252605428220704e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.819440310820936e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004657919052988,287.3218688964844,294.1499938964844,287.54998779296875,286.8992004394531,287.4940795898437,287.5499572753906,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458687402307,60.0,0.1705700010061264,-0.0,-6.730338242277868e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.322343248641118e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.816877718549222e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.250712224049494e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.81687699095346e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0004656703094951,287.321533203125,294.1499938964844,287.54998779296875,286.9066772460937,287.4950561523437,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1704473197460174,-0.0,-6.726823897906797e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.322343248641118e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.816877718549222e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.250712224049494e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.81687699095346e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0004656703094951,287.321533203125,294.1499938964844,287.54998779296875,286.9066772460937,287.4950561523437,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1704473197460174,-0.0,-6.726823897906797e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.320116078015416e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.814531949814408e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.248979818541557e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.814531222218648e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004655590164475,287.3211975097656,294.1499938964844,287.54998779296875,286.9135437011719,287.4960021972656,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.170327678322792,-0.0,-6.72360940257022e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.320116078015416e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.814531949814408e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.248979818541557e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.814531222218648e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004655590164475,287.3211975097656,294.1499938964844,287.54998779296875,286.9135437011719,287.4960021972656,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.170327678322792,-0.0,-6.72360940257022e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.31902031879872e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.8133779829368e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,7.248127803904936e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.813377255341038e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004655043012462,287.321044921875,294.1499938964844,287.54998779296875,286.9168395996094,287.4964904785156,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.1702665239572525,-0.0,-6.722028444983152e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.318011871073396e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.81231642072089e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,7.247343455674127e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.812315693125127e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004654539225157,287.3208923339844,294.1499938964844,287.54998779296875,286.91973876953125,287.4969482421875,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253015082546434e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040723800659,60.0,0.170210063457489,-0.0,-6.720573253460317e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.316080104326828e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.810282062971964e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.245840970426798e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.810281335376204e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0004653574142139,287.320556640625,294.1499938964844,287.54998779296875,286.9252624511719,287.49786376953125,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1700950711965561,-0.0,-6.717786504850666e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.316080104326828e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.810282062971964e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.245840970426798e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.810281335376204e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0004653574142139,287.320556640625,294.1499938964844,287.54998779296875,286.9252624511719,287.49786376953125,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1700950711965561,-0.0,-6.717786504850666e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.315180795965716e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.809334733290598e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.245141023304313e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.809334005694836e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004653124778997,287.3204040527344,294.1499938964844,287.54998779296875,286.92779541015625,287.4983215332031,287.54998779296875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.1700386703014373,-0.0,-6.716489053815168e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.314304770668969e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.80841214186512e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.244459266075864e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.808411414269358e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004652687348425,287.3202514648437,294.1499938964844,287.54998779296875,286.9301452636719,287.498779296875,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.1699826568365097,-0.0,-6.715225708830985e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.312634938396512e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.806653542909773e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.243161235237494e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.806653542909773e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004651853232644,287.3199462890625,294.1499938964844,287.54998779296875,286.93438720703125,287.4996643066406,287.54998779296875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1698718518018722,-0.0,-6.712817679499494e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.312634938396512e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.806653542909773e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.243161235237494e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.806653542909773e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004651853232644,287.3199462890625,294.1499938964844,287.54998779296875,286.93438720703125,287.4996643066406,287.54998779296875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1698718518018722,-0.0,-6.712817679499494e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.311169560533016e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.805110312299804e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.242021092679352e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.80510958470404e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004651121271308,287.31964111328125,294.1499938964844,287.54998779296875,286.9379577636719,287.5005187988281,287.54998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1697641611099243,-0.0,-6.710704525403345e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.311169560533016e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.805110312299804e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.242021092679352e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.80510958470404e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004651121271308,287.31964111328125,294.1499938964844,287.54998779296875,286.9379577636719,287.5005187988281,287.54998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1697641611099243,-0.0,-6.710704525403345e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.309812594437972e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.80368204182014e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.240966078825295e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.803681314224376e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004650443734135,287.3193359375,294.1499938964844,287.54998779296875,286.9408874511719,287.5013732910156,287.54998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1696583777666092,-0.0,-6.708749111794532e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.309812594437972e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.80368204182014e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.240966078825295e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.803681314224376e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004650443734135,287.3193359375,294.1499938964844,287.54998779296875,286.9408874511719,287.5013732910156,287.54998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1696583777666092,-0.0,-6.708749111794532e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.308633889304474e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.802440035855398e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.240048580570146e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.802440035855398e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004649854672607,287.31903076171875,294.1499938964844,287.54998779296875,286.94317626953125,287.5022277832031,287.54998779296875,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1695553511381149,-0.0,-6.707049493570595e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.308633889304474e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.802440035855398e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.240048580570146e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.802440035855398e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004649854672607,287.31903076171875,294.1499938964844,287.54998779296875,286.94317626953125,287.5022277832031,287.54998779296875,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1695553511381149,-0.0,-6.707049493570595e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.308102016802876e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.801880514714868e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.239635306177661e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.801879787119104e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0004649589245673,287.31890869140625,294.1499938964844,287.54998779296875,286.9440612792969,287.5026550292969,287.54998779296875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.1695048660039901,-0.0,-6.706283528501444e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.307596337748691e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.801347914617509e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,7.239242404466495e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.801347914617509e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004649336624424,287.3187561035156,294.1499938964844,287.54998779296875,286.9447937011719,287.5030517578125,287.54998779296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.16945481300354,-0.0,-6.705554511654557e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.306665015174076e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.800367843126878e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.238517719088122e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.800367115531115e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004648871545214,287.3184814453125,294.1499938964844,287.54998779296875,286.9457702636719,287.5038757324219,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1693559139966964,-0.0,-6.704212296426705e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.306665015174076e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.800367843126878e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.238517719088122e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.800367115531115e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004648871545214,287.3184814453125,294.1499938964844,287.54998779296875,286.9457702636719,287.5038757324219,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1693559139966964,-0.0,-6.704212296426705e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.305930871050803e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.799593681236728e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.237946556415409e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.799592953640968e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004648504545912,287.3182067871094,294.1499938964844,287.54998779296875,286.94610595703125,287.5046691894531,287.54998779296875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1692601144313812,-0.0,-6.703153587750421e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.305930871050803e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.799593681236728e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.237946556415409e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.799592953640968e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004648504545912,287.3182067871094,294.1499938964844,287.54998779296875,286.94610595703125,287.5046691894531,287.54998779296875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1692601144313812,-0.0,-6.703153587750421e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.305549610871822e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.799192775972188e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.237650424940512e-05,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.799192048376426e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.000464831420686,287.3180236816406,294.1499938964844,287.54998779296875,286.94598388671875,287.5051574707031,287.54998779296875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270836681127,60.0,0.1692037582397461,-0.0,-6.70260433821568e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.305298590334132e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.798927931115033e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.23745470168069e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.798927931115033e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,0.0004648188769351,287.31793212890625,294.1499938964844,287.54998779296875,286.9457702636719,287.5054626464844,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866868241748534e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.1691661775112152,-0.0,-6.702241961420441e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.304843842983246e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.798449173104018e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,7.237101090140641e-05,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.798449173104018e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004647961468435,287.3176574707031,294.1499938964844,287.54998779296875,286.9447937011719,287.5062255859375,287.54998779296875,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1690751165151596,-0.0,-6.70158684101807e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.304843842983246e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.798449173104018e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,7.237101090140641e-05,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.798449173104018e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004647961468435,287.3176574707031,294.1499938964844,287.54998779296875,286.9447937011719,287.5062255859375,287.54998779296875,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1690751165151596,-0.0,-6.70158684101807e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.30466630961746e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.798262180993332e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.236962846945971e-05,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.798261453397572e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0004647872701752,287.3175048828125,294.1499938964844,287.54998779296875,286.9440612792969,287.5066223144531,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.169030487537384,-0.0,-6.701331045633196e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.304515697294846e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.798104292713106e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.236846431624144e-05,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.798103565117344e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004647797904908,287.3173828125,294.1499938964844,287.54998779296875,286.94317626953125,287.5069885253906,287.54998779296875,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.1689863204956054,-0.0,-6.70111433009879e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.304292325396092e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.797868551686406e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.236672536237165e-05,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.797867824090643e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004647686146199,287.317138671875,294.1499938964844,287.54998779296875,286.9408874511719,287.5077209472656,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1688991785049438,-0.0,-6.700791743696757e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.304292325396092e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.797868551686406e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.236672536237165e-05,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.797867824090643e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004647686146199,287.317138671875,294.1499938964844,287.54998779296875,286.9408874511719,287.5077209472656,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1688991785049438,-0.0,-6.700791743696757e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.304259583586828e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.79783435468562e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.236647070385516e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.797833627089858e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004647669848054,287.3168640136719,294.1499938964844,287.54998779296875,286.9379577636719,287.5084533691406,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1688151359558105,-0.0,-6.70074413733346e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
