time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375600,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.304259583586828e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.79783435468562e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.236647070385516e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.797833627089858e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004647669848054,287.3168640136719,294.1499938964844,287.54998779296875,286.9379577636719,287.5084533691406,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1688151359558105,-0.0,-6.70074413733346e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.304311970481648e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.797889651963489e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.236687815748155e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.797888924367726e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004647696041502,287.3166198730469,294.1499938964844,287.54998779296875,286.93438720703125,287.5091857910156,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1687326729297638,-0.0,-6.700819454863449e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.304311970481648e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.797889651963489e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.236687815748155e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.797888924367726e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004647696041502,287.3166198730469,294.1499938964844,287.54998779296875,286.93438720703125,287.5091857910156,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1687326729297638,-0.0,-6.700819454863449e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.304544801125304e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.798134124139324e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.236868259496987e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.798133396543562e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004647812165785,287.3163757324219,294.1499938964844,287.54998779296875,286.9301452636719,287.5098876953125,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1686531156301498,-0.0,-6.701153409949256e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.304544801125304e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.798134124139324e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.236868259496987e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.798133396543562e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004647812165785,287.3163757324219,294.1499938964844,287.54998779296875,286.9301452636719,287.5098876953125,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1686531156301498,-0.0,-6.701153409949256e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.304700506618246e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.798298560781404e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.236989767989144e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.798297833185644e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0004647890164051,287.3162536621094,294.1499938964844,287.54998779296875,286.92779541015625,287.51025390625,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1686141192913055,-0.0,-6.701378651996492e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.30488677113317e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.798494284041226e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,7.237134559545666e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.798494284041226e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.000464798300527,287.3161315917969,294.1499938964844,287.54998779296875,286.9252624511719,287.5105895996094,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1685756146907806,-0.0,-6.701646526607874e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.305329876951872e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.798960672924296e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,7.237479439936578e-05,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.798960672924296e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004648204194381,287.3158874511719,294.1499938964844,287.54998779296875,286.91973876953125,287.5112609863281,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1684997081756591,-0.0,-6.702283883441852e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.305329876951872e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.798960672924296e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,7.237479439936578e-05,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.798960672924296e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004648204194381,287.3158874511719,294.1499938964844,287.54998779296875,286.91973876953125,287.5112609863281,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1684997081756591,-0.0,-6.702283883441852e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.305951971327886e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.799615509109572e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.23796256352216e-05,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.799615509109572e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,0.0004648515023291,287.3156433105469,294.1499938964844,287.54998779296875,286.9135437011719,287.5119323730469,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1684267371892929,-0.0,-6.703179877831644e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.305951971327886e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.799615509109572e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.23796256352216e-05,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.799615509109572e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,0.0004648515023291,287.3156433105469,294.1499938964844,287.54998779296875,286.9135437011719,287.5119323730469,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1684267371892929,-0.0,-6.703179877831644e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.306424908572808e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.800114639801905e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.238330726977438e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.800113912206144e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004648751637432,287.31549072265625,294.1499938964844,287.54998779296875,286.9089660644531,287.51239013671875,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394894525408,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1683780997991562,-0.0,-6.703861288315238e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.306649735663086e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.800351108424366e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,7.23850607755594e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.800351108424366e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004648863687179,287.3154296875,294.1499938964844,287.54998779296875,286.9066772460937,287.5126037597656,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916153503581,4.883670357003211e-09,0.0009916104609146,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.1683552265167236,-0.0,-6.704185295802746e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.307517757406458e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.801264968700708e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.239180558826774e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.801264968700708e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004649297334253,287.3152160644531,294.1499938964844,287.54998779296875,286.8992004394531,287.51324462890625,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.168286457657814,-0.0,-6.705435140474948e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.307517757406458e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.801264968700708e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.239180558826774e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.801264968700708e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004649297334253,287.3152160644531,294.1499938964844,287.54998779296875,286.8992004394531,287.51324462890625,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.168286457657814,-0.0,-6.705435140474948e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.307986329076812e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.80175900622271e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,7.239545811899006e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.801758278626949e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0004649531620088,287.3150939941406,294.1499938964844,287.54998779296875,286.89520263671875,287.5135803222656,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.1682527810335159,-0.0,-6.706110866616656e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.30848327698186e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.80228214757517e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,7.23993216524832e-05,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.802281419979408e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0004649779584724,287.3149719238281,294.1499938964844,287.54998779296875,286.8910522460937,287.5138854980469,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1682195663452148,-0.0,-6.706826383151565e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.309541201218964e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.80339536909014e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.240754348458722e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.80339536909014e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0004650308110285,287.31475830078125,294.1499938964844,287.54998779296875,286.8822326660156,287.5145263671875,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1681541353464126,-0.0,-6.708349786777036e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.309541201218964e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.80339536909014e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.240754348458722e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.80339536909014e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0004650308110285,287.31475830078125,294.1499938964844,287.54998779296875,286.8822326660156,287.5145263671875,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1681541353464126,-0.0,-6.708349786777036e-08,0.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.050000000745058,9.310783207183704e-05,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.050000000745058,9.804704313864931e-05,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.050000000745058,7.241720595629886e-05,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33984375,0.0,0.050000000745058,9.80470358626917e-05,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.050000000745058,0.000465092860395,287.3145446777344,291.1499938964844,287.54998779296875,286.8727722167969,287.51513671875,287.5500793457031,287.30352783203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1682620197534561,-0.0,-6.71014035447115e-08,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.050000000745058,9.310783207183704e-05,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.050000000745058,9.804704313864931e-05,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.050000000745058,7.241720595629886e-05,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33984375,0.0,0.050000000745058,9.80470358626917e-05,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.050000000745058,0.000465092860395,287.3145446777344,291.1499938964844,287.54998779296875,286.8727722167969,287.51513671875,287.5500793457031,287.30352783203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1682620197534561,-0.0,-6.71014035447115e-08,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.6336037516593933,0.050000000745058,0.0408326163887977,297.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.6336037516593933,0.050000000745058,0.0429987125098705,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.6336037516593933,0.050000000745058,0.0317586995661258,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184509277344,0.6336037516593933,0.050000000745058,0.0429987087845802,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184509277344,0.6336037516593933,0.050000000745058,0.2039673626422882,287.31475830078125,291.1499938964844,287.5506896972656,286.8685607910156,293.99188232421875,295.7206115722656,287.41455078125,1.0,0.109698511660099,0.0113065047189593,0.0113065047189593,1.0,1.0,-0.4335343837738037,8.338149655173765e-07,0.4335335493087768,-0.128830224275589,0.0,0.0,0.0,10.233856201171877,60.0,911.832275390625,-0.0,12.277450561523438,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890625,0.6315487027168274,0.050000000745058,0.0452311150729656,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890625,0.6315487027168274,0.050000000745058,0.0476305410265922,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890625,0.6315487027168274,0.050000000745058,0.0351797565817832,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890625,0.6315487027168274,0.050000000745058,0.0476305410265922,297.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890319824219,0.6315487027168274,0.050000000745058,0.2259387820959091,287.85919189453125,291.1499938964844,287.552734375,286.8656616210937,294.88427734375,297.8408508300781,288.3621826171875,1.0,0.1210911124944686,0.0226130094379186,0.0226130094379186,1.0,1.0,-0.481951504945755,3.420342181925662e-06,0.4819480776786804,-0.1414666026830673,0.0,0.0,0.0,12.501429557800291,60.0,1889.3194580078125,-0.0,16.678810119628906,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.22817924618721,289.5247802734375,291.1499938964844,287.56072998046875,286.8636779785156,294.86480712890625,297.89208984375,289.8276062011719,1.0,0.1406027227640152,0.0452260188758373,0.0452260188758373,1.0,1.0,-0.4867256283760071,3.5104010748909786e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1840.234619140625,-0.0,23.19039726257324,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.5711503028869629,0.050000000745058,0.22817924618721,289.5247802734375,291.1499938964844,287.56072998046875,286.8636779785156,294.86480712890625,297.89208984375,289.8276062011719,1.0,0.1406027227640152,0.0452260188758373,0.0452260188758373,1.0,1.0,-0.4867256283760071,3.5104010748909786e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1840.234619140625,-0.0,23.19039726257324,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.5493783354759216,0.050000000745058,0.0458169542253017,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.5493783354759216,0.050000000745058,0.0482474602758884,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.5493783354759216,0.050000000745058,0.035635408014059,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.5493783354759216,0.050000000745058,0.0482474602758884,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.5493783354759216,0.050000000745058,0.2288651764392852,290.0889892578125,291.1499938964844,287.5666198730469,286.8645324707031,294.85284423828125,297.86895751953125,290.3494873046875,1.0,0.1490102112293243,0.0565325208008289,0.0565325208008289,1.0,1.0,-0.488188773393631,9.815354860620572e-05,0.4880906343460083,-0.1427432894706726,0.0,0.0,0.0,23.679107666015625,60.0,1666.7960205078125,-0.0,26.344491958618164,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.5325537919998169,0.050000000745058,0.0459483787417411,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.5325537919998169,0.050000000745058,0.0483858585357666,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.5325537919998169,0.050000000745058,0.0357376299798488,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.5325537919998169,0.050000000745058,0.0483858585357666,297.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.5325537919998169,0.050000000745058,0.2295216768980026,290.58819580078125,291.1499938964844,287.5736999511719,286.8665771484375,294.84295654296875,297.8511657714844,290.8254699707031,1.0,0.1565771400928497,0.2452260106801986,0.2452260106801986,0.997330605983734,1.0,-0.4895893335342407,0.0322431810200214,0.4573461413383484,-0.1110350117087364,0.0,0.0,0.0,27.198162078857425,60.0,1498.424560546875,-0.0,29.37787818908692,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.0461884438991546,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.0486386567354202,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.035924345254898,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4618835449219,291.1499938964844,287.59136962890625,286.8740539550781,294.2304992675781,297.8290100097656,291.6514587402344,1.0,0.169398158788681,0.6226130127906799,0.6226130127906799,0.9919918775558472,1.0,-0.4921476244926452,0.1854555457830429,0.3066920936107635,0.0409992188215255,0.0,0.0,0.0,33.638790130615234,60.0,1120.0150146484375,-0.0,34.944122314453125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.0461884438991546,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.0486386567354202,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.035924345254898,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4618835449219,291.1499938964844,287.59136962890625,286.8740539550781,294.2304992675781,297.8290100097656,291.6514587402344,1.0,0.169398158788681,0.6226130127906799,0.6226130127906799,0.9919918775558472,1.0,-0.4921476244926452,0.1854555457830429,0.3066920936107635,0.0409992188215255,0.0,0.0,0.0,33.638790130615234,60.0,1120.0150146484375,-0.0,34.944122314453125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.04639233648777,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.231739342212677,291.97247314453125,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.81915283203125,292.0511169433594,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150357365608215,0.2792844176292419,0.0700714215636253,0.0,0.0,0.0,39.09632873535156,60.0,571.6659545898438,-0.0,39.73812484741211,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.04639233648777,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955049753189087,0.050000000745058,0.231739342212677,291.97247314453125,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.81915283203125,292.0511169433594,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150357365608215,0.2792844176292419,0.0700714215636253,0.0,0.0,0.0,39.09632873535156,60.0,571.6659545898438,-0.0,39.73812484741211,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972961425781,0.4878862500190735,0.050000000745058,0.0465236008167266,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972961425781,0.4878862500190735,0.050000000745058,0.0489915907382965,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972961425781,0.4878862500190735,0.050000000745058,0.0361850224435329,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972961425781,0.4878862500190735,0.050000000745058,0.0489915907382965,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972961425781,0.4878862500190735,0.050000000745058,0.2323950231075287,292.2126159667969,291.1499938964844,287.6329650878906,286.8974609375,293.3837585449219,297.8158569335937,292.2907409667969,1.0,0.1857797503471374,1.0,1.0,0.9871914982795716,1.0,-0.4957188665866852,0.2157235145568847,0.2799953520298004,0.0705416575074195,0.0,0.0,0.0,42.60768127441406,60.0,429.7046508789063,-0.0,42.84999847412109,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723693847656,0.4858278334140777,0.050000000745058,0.0465610101819038,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723693847656,0.4858278334140777,0.050000000745058,0.0490309856832027,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723693847656,0.4858278334140777,0.050000000745058,0.0362141169607639,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723693847656,0.4858278334140777,0.050000000745058,0.0490309856832027,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723693847656,0.4858278334140777,0.050000000745058,0.2325818836688995,292.2874755859375,290.6499938964844,287.6395874023437,286.9015808105469,293.38677978515625,297.8153381347656,292.3634948730469,1.0,0.1875136047601699,1.0,1.0,0.987361490726471,1.0,-0.496117502450943,0.2158780097961425,0.2802394926548004,0.0706404373049736,0.0,0.0,0.0,43.60843276977539,48.0,400.2712707519531,-0.0,43.74002456665039,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.0466030836105346,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.0490752905607223,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.0362468436360359,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.2327920496463775,292.5661926269531,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153381347656,292.6258544921875,1.0,0.1889597326517105,1.0,1.0,0.9880698919296264,1.0,-0.4965661466121673,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.3226928710937,-0.0,44.74396514892578,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.0466030836105346,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.0490752905607223,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.0362468436360359,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.483544647693634,0.050000000745058,0.2327920496463775,292.5661926269531,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153381347656,292.6258544921875,1.0,0.1889597326517105,1.0,1.0,0.9880698919296264,1.0,-0.4965661466121673,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.3226928710937,-0.0,44.74396514892578,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.4847679138183594,0.050000000745058,0.0465804785490036,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.4847679138183594,0.050000000745058,0.0490514896810054,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.4847679138183594,0.050000000745058,0.0362292602658271,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.4847679138183594,0.050000000745058,0.0490514896810054,297.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.4847679138183594,0.050000000745058,0.2326791435480117,292.6804504394531,290.1499938964844,287.6859436035156,286.9320983886719,293.40966796875,297.8163452148437,292.7324523925781,1.0,0.187761127948761,1.0,1.0,0.9884241223335266,1.0,-0.4963254034519195,0.2158561199903488,0.2804692983627319,0.0708674266934394,0.0,0.0,0.0,44.1320915222168,36.0,263.5162048339844,-0.0,44.2061653137207,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
