time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377760,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872716963291168,0.050000000745058,0.0465347021818161,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872716963291168,0.050000000745058,0.049003280699253,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872716963291168,0.050000000745058,0.0361936576664447,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872716963291168,0.050000000745058,0.049003280699253,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872716963291168,0.050000000745058,0.232450470328331,292.7800598144531,289.6499938964844,287.703125,286.9439697265625,293.4112854003906,297.8177795410156,292.8252868652344,1.0,0.1854834109544754,1.0,1.0,0.9578223824501038,1.0,-0.4958377182483673,0.2160960286855697,0.2797417044639587,0.0713349729776382,0.0,0.0,0.0,42.90911483764648,25.0,229.0546112060547,-0.0,43.1177978515625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932151734828949,0.050000000745058,0.046430367976427,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932151734828949,0.050000000745058,0.0488934144377708,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932151734828949,0.050000000745058,0.0361125096678733,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932151734828949,0.050000000745058,0.0488934144377708,297.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932151734828949,0.050000000745058,0.2319293171167373,292.9079895019531,289.6499938964844,287.7313537597656,286.9638977050781,293.4052429199219,297.8206787109375,292.9436950683594,1.0,0.1803463846445083,1.0,1.0,0.9104080200195312,1.0,-0.4947262406349182,0.2166331261396408,0.2780931293964386,0.0723199620842933,0.0,0.0,0.0,40.1211166381836,25.0,181.5361175537109,-0.0,40.644439697265625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954402446746826,0.050000000745058,0.0463933907449245,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954402446746826,0.050000000745058,0.048854473978281,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954402446746826,0.050000000745058,0.0360837467014789,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954402446746826,0.050000000745058,0.048854473978281,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954402446746826,0.050000000745058,0.2317445874214172,292.9396667480469,289.1499938964844,287.7398986816406,286.97003173828125,293.40216064453125,297.82159423828125,292.972900390625,1.0,0.1785005778074264,1.0,1.0,0.8966189026832581,1.0,-0.4943320453166961,0.2168387025594711,0.2774933278560638,0.072674959897995,0.0,0.0,0.0,39.1328239440918,25.0,169.16172790527344,-0.0,39.77025985717773,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0095520019531,0.5001018047332764,0.050000000745058,0.0463201478123664,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0095520019531,0.5001018047332764,0.050000000745058,0.0487773455679416,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0095520019531,0.5001018047332764,0.050000000745058,0.0360267832875251,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0095520019531,0.5001018047332764,0.050000000745058,0.0487773455679416,297.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0095520019531,0.5001018047332764,0.050000000745058,0.2313787341117859,293.0152587890625,289.1499938964844,287.763916015625,286.9874572753906,293.3895874023437,297.82427978515625,293.04248046875,1.0,0.175066277384758,1.0,1.0,0.8591077327728271,1.0,-0.4935515224933624,0.2177670300006866,0.2757844924926758,0.0739368721842765,0.0,0.0,0.0,37.17594146728516,25.0,138.1228790283203,-0.0,38.04338073730469,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.0462810769677162,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.0487361997365951,297.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.0359963923692703,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.0487361997365951,297.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.2311835587024688,293.05548095703125,288.6499938964844,287.7796325683594,286.9989624023437,293.3775634765625,297.8260192871094,293.0791931152344,1.0,0.1731271296739578,1.0,1.0,0.8354154825210571,1.0,-0.4931351542472839,0.2186139076948166,0.2745212316513061,0.0749775543808937,0.0,0.0,0.0,36.13218307495117,25.0,120.08805847167967,-0.0,37.12451553344727,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0461960062384605,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0486466214060783,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0359302274882793,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0486466214060783,297.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.2307586222887039,293.12841796875,288.1499938964844,287.822021484375,287.03045654296875,293.121826171875,297.8305053710937,293.13623046875,1.0,0.168830394744873,1.0,1.0,0.6734843850135803,1.0,-0.4922286570072174,0.2344328463077545,0.2577958106994629,0.0912013798952102,0.0,0.0,0.0,33.862060546875,25.0,38.27366638183594,-0.0,35.1333122253418,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0461960062384605,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0486466214060783,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0359302274882793,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0486466214060783,297.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.2307586222887039,293.12841796875,288.1499938964844,287.822021484375,287.03045654296875,293.121826171875,297.8305053710937,293.13623046875,1.0,0.168830394744873,1.0,1.0,0.6734843850135803,1.0,-0.4922286570072174,0.2344328463077545,0.2577958106994629,0.0912013798952102,0.0,0.0,0.0,33.862060546875,25.0,38.27366638183594,-0.0,35.1333122253418,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0461291037499904,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0485761649906635,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0358781889081001,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0485761649906635,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.2304244190454483,293.08953857421875,287.6499938964844,287.8667907714844,287.0642395019531,292.11334228515625,297.8344116210937,293.0489501953125,1.0,0.1653947681188583,1.0,1.0,0.5115533471107483,1.0,-0.4915156662464142,0.2910893857479095,0.2004262506961822,0.1480372697114944,0.0,0.0,0.0,32.083133697509766,25.0,-202.61593627929688,-0.0,33.58475112915039,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0461291037499904,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0485761649906635,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0358781889081001,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0485761649906635,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.2304244190454483,293.08953857421875,287.6499938964844,287.8667907714844,287.0642395019531,292.11334228515625,297.8344116210937,293.0489501953125,1.0,0.1653947681188583,1.0,1.0,0.5115533471107483,1.0,-0.4915156662464142,0.2910893857479095,0.2004262506961822,0.1480372697114944,0.0,0.0,0.0,32.083133697509766,25.0,-202.61593627929688,-0.0,33.58475112915039,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.98614501953125,0.5463183522224426,0.050000000745058,0.045838713645935,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98614501953125,0.5463183522224426,0.050000000745058,0.0482703708112239,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.98614501953125,0.5463183522224426,0.050000000745058,0.0356523320078849,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.98614501953125,0.5463183522224426,0.050000000745058,0.0482703708112239,297.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9794311523437,0.6383472681045532,0.1433314234018325,0.3485785126686096,292.9689636230469,287.6499938964844,287.8899841308594,287.0819091796875,291.1861267089844,297.83563232421875,292.8785400390625,1.0,0.1655490100383758,1.0,1.0,0.4305878281593323,1.0,-0.6318005323410034,0.4339527785778045,0.1978477239608764,0.2527461946010589,0.0,0.0,0.0,25.39864158630371,25.0,-457.3283081054688,-0.0,41.665809631347656,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6061096191406,0.7252863645553589,0.050000000745058,0.0451972782611846,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6061096191406,0.7252863645553589,0.050000000745058,0.0475949086248874,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6061096191406,0.7252863645553589,0.050000000745058,0.0351534374058246,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6061096191406,0.7252863645553589,0.050000000745058,0.0475949086248874,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4936828613281,0.8479714393615723,0.1447546929121017,0.3654056191444397,292.4909973144531,287.1499938964844,287.9136657714844,287.1000366210937,290.1981201171875,297.8119812011719,292.3171081542969,1.0,0.1713130921125412,1.0,1.0,0.3444702625274658,1.0,-0.949386179447174,0.73926842212677,0.2101177126169204,0.5022313594818115,0.0,0.0,0.0,11.603127479553224,43.0,-1085.0078125,-0.0,46.114349365234375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898986816406,0.9524987936019896,0.1368622928857803,0.1178263276815414,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6211853027344,0.6899428963661194,0.050000000745058,0.0476521961390972,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6211853027344,0.6899428963661194,0.1339523792266845,0.0351957492530345,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6211853027344,0.6899428963661194,0.050000000745058,0.0476521961390972,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4900817871094,0.9382372498512268,0.1453384459018707,0.5653733015060425,291.4783630371094,287.1499938964844,287.95123291015625,287.12896728515625,288.915283203125,297.7527770996094,291.310791015625,1.0,0.1814304292201995,1.0,1.0,0.2110396325588226,1.0,-0.9764562845230104,0.887176513671875,0.089279755949974,0.6392930150032043,0.0,0.0,0.0,13.329567909240724,43.0,-1550.3714599609375,-0.0,75.1993408203125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.9636396765708924,0.1350147724151611,0.1217705160379409,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.6899481415748596,0.050000000745058,0.0476520583033561,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8476739525794983,0.1344042867422104,0.0659232139587402,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.6899481415748596,0.050000000745058,0.0476520583033561,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9289287328720092,0.1454403102397918,0.5510014891624451,291.17877197265625,286.6499938964844,287.9623107910156,287.1375732421875,288.6780700683594,297.7359924316406,291.018310546875,1.0,0.1853701770305633,1.0,1.0,0.1722351312637329,1.0,-1.0008374452590942,0.9328052401542664,0.0680322125554084,0.6801651120185852,0.0,0.0,0.0,13.626951217651367,63.0,-1606.4742431640625,-0.0,80.34344482421875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004211425781,0.955954611301422,0.1301264762878418,0.1189979463815689,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.41387939453125,0.9269226789474488,0.1306107938289642,0.1155017092823982,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012145996094,0.954656183719635,0.1308534294366836,0.0922040715813636,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53375244140625,0.689973771572113,0.1245529502630233,0.0476515591144561,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.9133581519126892,0.1456779390573501,0.5273414254188538,290.38629150390625,286.6499938964844,287.992919921875,287.1612854003906,288.0201416015625,297.6921691894531,290.23504638671875,1.0,0.1985760629177093,1.0,1.0,0.0666733235120773,1.0,-1.0820749998092651,1.0806010961532593,0.0014739802572876,0.8120452165603638,0.0,0.0,0.0,14.66641902923584,63.0,-1701.572509765625,-0.0,99.26300048828124,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9176025390625,0.9484591484069824,0.1274430304765701,0.1164259240031242,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181823730469,0.9478250741958618,0.1282891482114792,0.1223816871643066,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9172668457031,0.950279176235199,0.128256618976593,0.0910243764519691,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439392089844,0.8929681181907654,0.1237540319561958,0.1042576879262924,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92730712890625,0.908131778240204,0.1456222385168075,0.5191187262535095,289.90045166015625,286.1499938964844,288.01251220703125,287.1765441894531,288.0101318359375,297.6643981933594,289.7857666015625,1.0,0.2085835486650467,1.0,1.0,0.0,1.0,-1.1438933610916138,1.1438909769058228,2.2890862965141423e-06,0.8633183836936951,0.0,0.0,0.0,15.494708061218262,83.0,-1590.308837890625,-0.0,115.52019500732422,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2991943359375,0.9347808361053468,0.1233628317713737,0.1123962849378585,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2988586425781,0.937408447265625,0.1243171617388725,0.1192221641540527,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.29888916015625,0.9373430609703064,0.1243028417229652,0.088041141629219,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.301025390625,0.921725332736969,0.1186778545379638,0.1141557693481445,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2948913574219,0.9744564890861512,0.143811285495758,0.6310186982154846,289.2832336425781,286.1499938964844,288.04937744140625,287.2052917480469,288.0470886230469,297.6008605957031,289.2181701660156,1.0,0.2304656952619552,1.0,1.0,0.0,1.0,-1.2778311967849731,1.277829885482788,1.3852895790478217e-06,0.9708672165870668,0.0,0.0,0.0,17.488107681274414,83.0,-1221.4171142578125,-0.0,157.01759338378906,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1210632324219,0.8407617211341858,0.1219487562775611,0.1112453192472457,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.842819333076477,0.1229615807533264,0.1180558204650878,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.8427904844284058,0.1229570135474205,0.0871862098574638,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226501464844,0.8305606245994568,0.116846427321434,0.1126627400517463,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.883967936038971,0.1423009932041168,0.6468731164932251,289.1068725585937,286.1499938964844,288.0639038085937,287.2166442871094,288.0616760253906,297.5692138671875,289.0550842285156,1.0,0.2390078902244568,1.0,1.0,0.0,1.0,-1.2913981676101685,1.2913967370986938,1.412335109307605e-06,0.9830174446105956,0.0,0.0,0.0,22.320560455322266,71.0,-1074.6138916015625,-0.0,171.85403442382812,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.7137237191200256,0.1176557913422584,0.107706606388092,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.7161835432052612,0.119023859500885,0.1146211326122284,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.7161010503768921,0.1189571544528007,0.084628626704216,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276916503906,0.7013087868690491,0.1115063652396202,0.107822835445404,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.7493242025375366,0.1377528011798858,0.6283690333366394,288.7193298339844,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.47149658203125,288.6918029785156,1.0,0.2546827793121338,1.0,1.0,0.0,1.0,-1.2519335746765137,1.2519322633743286,1.337626372333034e-06,0.951200306415558,0.0,0.0,0.0,37.94799041748047,59.0,-619.3320922851562,-0.0,192.7268981933593,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.7137237191200256,0.1176557913422584,0.107706606388092,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.7161835432052612,0.119023859500885,0.1146211326122284,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.7161010503768921,0.1189571544528007,0.084628626704216,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276916503906,0.7013087868690491,0.1115063652396202,0.107822835445404,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.7493242025375366,0.1377528011798858,0.6283690333366394,288.7193298339844,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.47149658203125,288.6918029785156,1.0,0.2546827793121338,1.0,1.0,0.0,1.0,-1.2519335746765137,1.2519322633743286,1.337626372333034e-06,0.951200306415558,0.0,0.0,0.0,37.94799041748047,59.0,-619.3320922851562,-0.0,192.7268981933593,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6025695800781,0.6898877620697021,0.1160724163055419,0.1062971279025077,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6023864746094,0.6929097771644592,0.1176309138536453,0.1133177876472473,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6024169921875,0.6927151083946228,0.117506243288517,0.0836301147937774,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6034545898437,0.6765151619911194,0.1095419973134994,0.105942353606224,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003112792969,0.7273515462875366,0.1361163407564163,0.6209986209869385,288.59698486328125,286.1499938964844,288.14263916015625,287.27838134765625,288.1402587890625,297.4337463378906,288.57598876953125,1.0,0.2587733268737793,1.0,1.0,0.0,1.0,-1.2363717555999756,1.2363704442977903,1.3088688319840005e-06,0.9386125206947328,0.0,0.0,0.0,42.54534530639648,59.0,-464.6065673828125,-0.0,197.2728729248047,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50958251953125,0.6758305430412292,0.1148179695010185,0.1051349863409996,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094299316406,0.6791859865188599,0.1165584176778793,0.1122703328728675,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094299316406,0.67886883020401,0.1163685247302055,0.0828134343028068,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51031494140625,0.6620584726333618,0.1079554110765457,0.1043809428811073,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50787353515625,0.7144854664802551,0.1348391771316528,0.6150246262550354,288.50537109375,286.25,288.169189453125,287.2992248535156,288.1667785644531,297.402099609375,288.48974609375,1.0,0.260938823223114,1.0,1.0,0.0,1.0,-1.2236911058425903,1.2236897945404053,1.2857303772761952e-06,0.9283419847488404,0.0,0.0,0.0,45.441104888916016,47.0,-344.4637145996094,-0.0,199.10235595703125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.6656827330589294,0.1131302118301391,0.1034469753503799,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3931579589844,0.669677197933197,0.1152039766311645,0.1108179241418838,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3931579589844,0.6690887212753296,0.1148733496665954,0.0816445350646972,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.6510080099105835,0.105694405734539,0.102033644914627,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923645019531,0.7045674324035645,0.1331728398799896,0.606594443321228,288.39111328125,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.3537292480469,288.3833312988281,1.0,0.2606998980045318,1.0,1.0,0.0,1.0,-1.2055778503417969,1.2055766582489014,1.2531272659543902e-06,0.913640797138214,0.0,0.0,0.0,47.07921600341797,35.0,-178.5222930908203,-0.0,196.4908142089844,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.6656827330589294,0.1131302118301391,0.1034469753503799,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3931579589844,0.669677197933197,0.1152039766311645,0.1108179241418838,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3931579589844,0.6690887212753296,0.1148733496665954,0.0816445350646972,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.6510080099105835,0.105694405734539,0.102033644914627,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923645019531,0.7045674324035645,0.1331728398799896,0.606594443321228,288.39111328125,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.3537292480469,288.3833312988281,1.0,0.2606998980045318,1.0,1.0,0.0,1.0,-1.2055778503417969,1.2055766582489014,1.2531272659543902e-06,0.913640797138214,0.0,0.0,0.0,47.07921600341797,35.0,-178.5222930908203,-0.0,196.4908142089844,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6711871027946472,0.1122824102640152,0.1024243235588073,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.675925076007843,0.114654466509819,0.1100309342145919,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.6750211715698242,0.1141769215464592,0.0809614658355712,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6549566984176636,0.1043474748730659,0.1004695445299148,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7108781337738037,0.1324077248573303,0.6017988324165344,288.3407897949219,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.3204040527344,288.3380432128906,1.0,0.2558865249156952,1.0,1.0,0.0,1.0,-1.1949496269226074,1.194948434829712,1.2342260333753077e-06,0.9049795269966124,0.0,0.0,0.0,44.565765380859375,25.0,-78.52079772949219,-0.0,187.9100341796875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6711871027946472,0.1122824102640152,0.1024243235588073,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.675925076007843,0.114654466509819,0.1100309342145919,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.6750211715698242,0.1141769215464592,0.0809614658355712,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6549566984176636,0.1043474748730659,0.1004695445299148,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7108781337738037,0.1324077248573303,0.6017988324165344,288.3407897949219,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.3204040527344,288.3380432128906,1.0,0.2558865249156952,1.0,1.0,0.0,1.0,-1.1949496269226074,1.194948434829712,1.2342260333753077e-06,0.9049795269966124,0.0,0.0,0.0,44.565765380859375,25.0,-78.52079772949219,-0.0,187.9100341796875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.6878697872161865,0.112012431025505,0.1018864810466766,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.6933966875076294,0.11465784907341,0.1097285449504852,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.692139744758606,0.114029012620449,0.0806332528591156,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.6696513295173645,0.1036231592297554,0.0994637385010719,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.7271493077278137,0.1322539150714874,0.5996034145355225,288.3302001953125,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29736328125,288.3306579589844,1.0,0.2486151158809662,1.0,1.0,0.0,1.0,-1.1897027492523191,1.1897015571594238,1.2249332712599426e-06,0.9006645083427429,0.0,0.0,0.0,39.77944946289063,25.0,-17.899179458618164,-0.0,176.54766845703125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.6878697872161865,0.112012431025505,0.1018864810466766,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.6933966875076294,0.11465784907341,0.1097285449504852,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.692139744758606,0.114029012620449,0.0806332528591156,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.6696513295173645,0.1036231592297554,0.0994637385010719,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.7271493077278137,0.1322539150714874,0.5996034145355225,288.3302001953125,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29736328125,288.3306579589844,1.0,0.2486151158809662,1.0,1.0,0.0,1.0,-1.1897027492523191,1.1897015571594238,1.2249332712599426e-06,0.9006645083427429,0.0,0.0,0.0,39.77944946289063,25.0,-17.899179458618164,-0.0,176.54766845703125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7050057053565979,0.1121299639344215,0.1017703041434288,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7111060619354248,0.1150331273674964,0.1098530143499374,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7095465064048767,0.1142506301403045,0.0806180462241172,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6852671504020691,0.1033195853233337,0.0989353954792022,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.7431974411010742,0.1325016021728515,0.5995960831642151,288.3443603515625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.28125,288.3468017578125,1.0,0.2433429658412933,1.0,1.0,0.0,1.0,-1.1890496015548706,1.189048409461975,1.2237223927513696e-06,0.9000565409660339,0.0,0.0,0.0,35.9167594909668,25.0,18.55658531188965,-0.0,168.53091430664062,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7050057053565979,0.1121299639344215,0.1017703041434288,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7111060619354248,0.1150331273674964,0.1098530143499374,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7095465064048767,0.1142506301403045,0.0806180462241172,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6852671504020691,0.1033195853233337,0.0989353954792022,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.7431974411010742,0.1325016021728515,0.5995960831642151,288.3443603515625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.28125,288.3468017578125,1.0,0.2433429658412933,1.0,1.0,0.0,1.0,-1.1890496015548706,1.189048409461975,1.2237223927513696e-06,0.9000565409660339,0.0,0.0,0.0,35.9167594909668,25.0,18.55658531188965,-0.0,168.53091430664062,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.7129562497138977,0.1122893095016479,0.1018273085355758,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.7189483046531677,0.115317702293396,0.1100325584411621,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.7173279523849487,0.1144582778215408,0.0806969255208969,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.6927744746208191,0.1032792031764984,0.0988033041357994,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.7510023713111877,0.1327264010906219,0.6001759767532349,288.357666015625,286.6499938964844,288.4078063964844,287.4861755371094,288.4053649902344,297.2750244140625,288.3607482910156,1.0,0.2412688434123993,1.0,1.0,0.0,1.0,-1.1899652481079102,1.189963936805725,1.2252986607563798e-06,0.9007590413093568,0.0,0.0,0.0,34.35505676269531,25.0,30.722925186157227,-0.0,165.6465606689453,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.7201977372169495,0.1124970614910125,0.1019393950700759,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.7262490391731262,0.1156483516097068,0.1102679520845413,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.7245145440101624,0.1147119402885437,0.0808170363306999,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3726806640625,0.7000765204429626,0.1032927632331848,0.0987350195646286,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.7587469816207886,0.1329968422651291,0.6010234355926514,288.373779296875,286.75,288.4336242675781,287.5061950683594,288.43121337890625,297.2696533203125,288.3773803710937,1.0,0.2395067363977432,1.0,1.0,0.0,1.0,-1.1914613246917725,1.191460132598877,1.2278972008061828e-06,0.901931643486023,0.0,0.0,0.0,32.97621536254883,25.0,40.08816146850586,-0.0,163.3016815185547,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41082763671875,0.7334066033363342,0.1130245923995971,0.1022921502590179,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109191894531,0.739986777305603,0.116413876414299,0.1108670458197593,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.410888671875,0.7379150390625,0.1153231486678123,0.0811518132686615,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105529785156,0.7136636972427368,0.1034446358680725,0.0987472981214523,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4112854003906,0.7738153338432312,0.1336338073015213,0.603301465511322,288.41192626953125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.260986328125,288.4161682128906,1.0,0.2367789596319198,1.0,1.0,0.0,1.0,-1.1957541704177856,1.19575297832489,1.235401668964187e-06,0.9053305387496948,0.0,0.0,0.0,30.68705940246582,25.0,52.64485931396485,-0.0,159.93142700195312,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41082763671875,0.7334066033363342,0.1130245923995971,0.1022921502590179,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109191894531,0.739986777305603,0.116413876414299,0.1108670458197593,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.410888671875,0.7379150390625,0.1153231486678123,0.0811518132686615,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105529785156,0.7136636972427368,0.1034446358680725,0.0987472981214523,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4112854003906,0.7738153338432312,0.1336338073015213,0.603301465511322,288.41192626953125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.260986328125,288.4161682128906,1.0,0.2367789596319198,1.0,1.0,0.0,1.0,-1.1957541704177856,1.19575297832489,1.235401668964187e-06,0.9053305387496948,0.0,0.0,0.0,30.68705940246582,25.0,52.64485931396485,-0.0,159.93142700195312,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45367431640625,0.7456851601600647,0.1136612743139267,0.1027711406350135,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.7530216574668884,0.1172768622636795,0.1115884333848953,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.7505361437797546,0.1160313338041305,0.0815765932202339,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.453369140625,0.725126326084137,0.1037171483039856,0.0989048704504966,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7879676222801208,0.1343496441841125,0.6060867309570312,288.454833984375,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.254150390625,288.4594116210937,1.0,0.2349029332399368,1.0,1.0,0.0,1.0,-1.2012368440628052,1.2012356519699097,1.2450494750737562e-06,0.9096947312355042,0.0,0.0,0.0,28.902250289916992,25.0,59.58844375610352,-0.0,157.9169464111328,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
